time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031380,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.0456806533038616,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.048103928565979,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.0355293974280357,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.048103928565979,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.2281843274831771,291.35455322265625,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6419372558594,291.4875793457031,1.0,0.1406052112579345,0.0460669882595539,0.0460669882595539,1.0,1.0,-0.4867362678050995,3.809644840657711e-05,0.486698180437088,-0.144997701048851,0.0,0.0,0.0,20.012466430664062,60.0,804.0481567382812,-0.0,23.19173049926757,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.0456806533038616,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.048103928565979,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.0355293974280357,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.048103928565979,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.5709876418113708,0.050000000745058,0.2281843274831771,291.35455322265625,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6419372558594,291.4875793457031,1.0,0.1406052112579345,0.0460669882595539,0.0460669882595539,1.0,1.0,-0.4867362678050995,3.809644840657711e-05,0.486698180437088,-0.144997701048851,0.0,0.0,0.0,20.012466430664062,60.0,804.0481567382812,-0.0,23.19173049926757,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492413640022278,0.050000000745058,0.0458179265260696,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492413640022278,0.050000000745058,0.0482484847307205,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492413640022278,0.050000000745058,0.0356361679732799,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492413640022278,0.050000000745058,0.0482484847307205,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5492413640022278,0.050000000745058,0.2288700342178344,291.60211181640625,291.1499938964844,284.4354858398437,283.453369140625,293.6949462890625,297.62359619140625,291.7165222167969,1.0,0.1490137279033661,0.0575837343931198,0.0575837343931198,1.0,1.0,-0.4881990551948547,0.0001077648921636,0.4880912899971008,-0.1452905535697937,0.0,0.0,0.0,23.67983627319336,60.0,730.0841674804688,-0.0,26.346303939819336,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002624511719,0.5324389934539795,0.050000000745058,0.0459493920207023,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002624511719,0.5324389934539795,0.050000000745058,0.0483869239687919,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002624511719,0.5324389934539795,0.050000000745058,0.0357384160161018,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002624511719,0.5324389934539795,0.050000000745058,0.0483869239687919,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002624511719,0.5324389934539795,0.050000000745058,0.2295267283916473,291.8214416503906,291.1499938964844,284.47235107421875,283.46685791015625,293.69439697265625,297.6082763671875,291.92578125,1.0,0.1565811038017273,0.2460669875144958,0.2460669875144958,0.9955148100852966,1.0,-0.489600121974945,0.0325960330665111,0.4570041000843048,-0.1133008748292923,0.0,0.0,0.0,27.19928741455078,60.0,657.9434204101562,-0.0,29.380033493041992,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.0461895279586315,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.0486397966742515,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.0359251871705055,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.0486397966742515,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.2307262569665908,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,292.9725952148437,297.5861511230469,292.2850646972656,1.0,0.1694026738405227,0.6230334639549255,0.6230334639549255,0.98654443025589,1.0,-0.4921590387821197,0.1863875985145568,0.3057714402675628,0.0391772873699665,0.0,0.0,0.0,33.64051055908203,60.0,439.3297729492188,-0.0,34.94683837890625,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.0461895279586315,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.0486397966742515,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.0359251871705055,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.0486397966742515,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095359683036804,0.050000000745058,0.2307262569665908,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,292.9725952148437,297.5861511230469,292.2850646972656,1.0,0.1694026738405227,0.6230334639549255,0.6230334639549255,0.98654443025589,1.0,-0.4921590387821197,0.1863875985145568,0.3057714402675628,0.0391772873699665,0.0,0.0,0.0,33.64051055908203,60.0,439.3297729492188,-0.0,34.94683837890625,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.046393509954214,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.0488546006381511,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.0360838398337364,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.0488546006381511,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.231745183467865,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9289245605469,297.5718994140625,292.2338562011719,1.0,0.1795581579208374,1.0,1.0,0.9775740504264832,1.0,-0.494332492351532,0.2161069512367248,0.2782255411148071,0.0682112351059913,0.0,0.0,0.0,39.09868240356445,60.0,-41.44055938720703,-0.0,39.74160385131836,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.046393509954214,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.0488546006381511,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.0360838398337364,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.0488546006381511,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339861869812,0.050000000745058,0.231745183467865,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9289245605469,297.5718994140625,292.2338562011719,1.0,0.1795581579208374,1.0,1.0,0.9775740504264832,1.0,-0.494332492351532,0.2161069512367248,0.2782255411148071,0.0682112351059913,0.0,0.0,0.0,39.09868240356445,60.0,-41.44055938720703,-0.0,39.74160385131836,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.0465622060000896,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.0490322448313236,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.0362150482833385,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.0490322448313236,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.2325878590345382,292.1858215332031,290.6499938964844,284.6921081542969,283.5340881347656,291.9120178222656,297.5607604980469,292.1771545410156,1.0,0.1875166296958923,1.0,1.0,0.9317695498466492,1.0,-0.4961300790309906,0.2178918421268463,0.2782382667064667,0.069496676325798,0.0,0.0,0.0,43.60927963256836,48.0,-90.68620300292967,-0.0,43.74251556396485,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.0465622060000896,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.0490322448313236,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.0362150482833385,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.0490322448313236,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4857633709907532,0.050000000745058,0.2325878590345382,292.1858215332031,290.6499938964844,284.6921081542969,283.5340881347656,291.9120178222656,297.5607604980469,292.1771545410156,1.0,0.1875166296958923,1.0,1.0,0.9317695498466492,1.0,-0.4961300790309906,0.2178918421268463,0.2782382667064667,0.069496676325798,0.0,0.0,0.0,43.60927963256836,48.0,-90.68620300292967,-0.0,43.74251556396485,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.0466043204069137,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.0490765944123268,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.0362478047609329,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.0490765944123268,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.232798233628273,292.1543273925781,290.1499938964844,284.764892578125,283.5517272949219,291.9073486328125,297.55194091796875,292.1461486816406,1.0,0.1889608651399612,1.0,1.0,0.8859649896621704,1.0,-0.4965792000293731,0.2193716317415237,0.2772075533866882,0.0707776322960853,0.0,0.0,0.0,44.734893798828125,36.0,-85.24217224121094,-0.0,44.74552917480469,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.0466043204069137,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.0490765944123268,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.0362478047609329,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.0490765944123268,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1558532714844,0.4834786057472229,0.050000000745058,0.232798233628273,292.1543273925781,290.1499938964844,284.764892578125,283.5517272949219,291.9073486328125,297.55194091796875,292.1461486816406,1.0,0.1889608651399612,1.0,1.0,0.8859649896621704,1.0,-0.4965792000293731,0.2193716317415237,0.2772075533866882,0.0707776322960853,0.0,0.0,0.0,44.734893798828125,36.0,-85.24217224121094,-0.0,44.74552917480469,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388854980469,0.4846928119659424,0.050000000745058,0.0465818792581558,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388854980469,0.4846928119659424,0.050000000745058,0.0490529611706733,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388854980469,0.4846928119659424,0.050000000745058,0.0362303517758846,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388854980469,0.4846928119659424,0.050000000745058,0.0490529611706733,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388854980469,0.4846928119659424,0.050000000745058,0.2326861321926117,292.1371765136719,290.1499938964844,284.8012390136719,283.55975341796875,291.90057373046875,297.5482788085937,292.128173828125,1.0,0.1877673715353012,1.0,1.0,0.8630627393722534,1.0,-0.4963401556015014,0.220110222697258,0.2762299478054046,0.0715147703886032,0.0,0.0,0.0,44.13434600830078,36.0,-81.46038055419922,-0.0,44.21045684814453,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202392578125,0.4871937930583954,0.050000000745058,0.0465361289680004,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202392578125,0.4871937930583954,0.050000000745058,0.0490047857165336,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202392578125,0.4871937930583954,0.050000000745058,0.0361947678029537,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202392578125,0.4871937930583954,0.050000000745058,0.0490047857165336,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202392578125,0.4871937930583954,0.050000000745058,0.2324576079845428,292.1183776855469,289.6499938964844,284.8375244140625,283.5672607421875,291.8779296875,297.5450744628906,292.1084289550781,1.0,0.1854886561632156,1.0,1.0,0.8265462517738342,1.0,-0.4958527386188507,0.2215479612350464,0.2743047773838043,0.0729979425668716,0.0,0.0,0.0,42.91051483154297,25.0,-79.84358215332031,-0.0,43.12155151367188,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.04639533162117,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.0488565191626548,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.0360852591693401,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.0488565191626548,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.2317542880773544,292.07147216796875,289.1499938964844,284.9100036621094,283.5808410644531,291.7793273925781,297.5397644042969,292.0572204589844,1.0,0.1785261780023574,1.0,1.0,0.7535132765769958,1.0,-0.4943526089191437,0.226230576634407,0.2681220471858978,0.0778574794530868,0.0,0.0,0.0,39.14457321166992,25.0,-90.27682495117188,-0.0,39.7838134765625,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.04639533162117,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.0488565191626548,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.0360852591693401,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.0488565191626548,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07403564453125,0.495322436094284,0.050000000745058,0.2317542880773544,292.07147216796875,289.1499938964844,284.9100036621094,283.5808410644531,291.7793273925781,297.5397644042969,292.0572204589844,1.0,0.1785261780023574,1.0,1.0,0.7535132765769958,1.0,-0.4943526089191437,0.226230576634407,0.2681220471858978,0.0778574794530868,0.0,0.0,0.0,39.14457321166992,25.0,-90.27682495117188,-0.0,39.7838134765625,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4998230338096618,0.050000000745058,0.0463243834674358,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4998230338096618,0.050000000745058,0.0487818047404289,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4998230338096618,0.050000000745058,0.036030076444149,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4998230338096618,0.050000000745058,0.0487818047404289,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4998230338096618,0.050000000745058,0.2313998788595199,292.0343017578125,289.1499938964844,284.9527587890625,283.5880126953125,291.6763000488281,297.5372314453125,292.0161437988281,1.0,0.1752031296491623,1.0,1.0,0.7103850841522217,1.0,-0.4935964047908783,0.2309682518243789,0.2626281678676605,0.0826383456587791,0.0,0.0,0.0,37.24679565429688,25.0,-106.54289245605467,-0.0,38.10961532592773,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0062561035156,0.5026330351829529,0.050000000745058,0.0462828539311885,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0062561035156,0.5026330351829529,0.050000000745058,0.0487380735576152,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0062561035156,0.5026330351829529,0.050000000745058,0.035997774451971,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0062561035156,0.5026330351829529,0.050000000745058,0.0487380735576152,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0062561035156,0.5026330351829529,0.050000000745058,0.2311924397945404,292.0024108886719,288.6499938964844,284.9823608398437,283.5926208496094,291.5755920410156,297.53564453125,291.98046875,1.0,0.1731415390968322,1.0,1.0,0.6804803609848022,1.0,-0.4931538999080658,0.2355344742536544,0.2576194107532501,0.087202064692974,0.0,0.0,0.0,36.13603973388672,25.0,-124.24250793457033,-0.0,37.13230514526367,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.0461976751685142,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.0486483797430992,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.0359315276145935,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.0486483797430992,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.2307669669389724,291.87841796875,288.1499938964844,285.0546264648437,283.6028137207031,290.8085632324219,297.5321655273437,291.8267822265625,1.0,0.1688422709703445,1.0,1.0,0.5586848258972168,1.0,-0.4922462105751037,0.2707259356975555,0.221520259976387,0.1222147867083549,0.0,0.0,0.0,33.86064529418945,25.0,-271.2753601074219,-0.0,35.139583587646484,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.0461976751685142,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.0486483797430992,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.0359315276145935,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.0486483797430992,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8864440917969,0.5088964700698853,0.050000000745058,0.2307669669389724,291.87841796875,288.1499938964844,285.0546264648437,283.6028137207031,290.8085632324219,297.5321655273437,291.8267822265625,1.0,0.1688422709703445,1.0,1.0,0.5586848258972168,1.0,-0.4922462105751037,0.2707259356975555,0.221520259976387,0.1222147867083549,0.0,0.0,0.0,33.86064529418945,25.0,-271.2753601074219,-0.0,35.139583587646484,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5143105387687683,0.050000000745058,0.0461315475404262,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5143105387687683,0.050000000745058,0.04857874289155,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5143105387687683,0.050000000745058,0.0358800925314426,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5143105387687683,0.050000000745058,0.04857874289155,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5837707519531,0.5143105387687683,0.050000000745058,0.2304366379976272,291.56365966796875,288.1499938964844,285.1259765625,283.6114807128906,289.2530517578125,297.5282287597656,291.44268798828125,1.0,0.1654444932937622,1.0,1.0,0.4383890926837921,1.0,-0.4915415346622467,0.3365751206874847,0.1549664139747619,0.187675654888153,0.0,0.0,0.0,32.09870147705078,25.0,-617.341064453125,-0.0,33.60773468017578,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143733024597168,0.050000000745058,0.0461308173835277,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143733024597168,0.050000000745058,0.0485779717564582,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143733024597168,0.050000000745058,0.0358795262873172,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143733024597168,0.050000000745058,0.0485779717564582,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.5143733024597168,0.050000000745058,0.2304329872131347,291.5578918457031,287.6499938964844,285.1268615722656,283.611572265625,289.2298583984375,297.5281677246094,291.4359130859375,1.0,0.1654067188501358,1.0,1.0,0.4368892908096313,1.0,-0.4915337562561035,0.3375295400619507,0.1540042012929916,0.1886242628097534,0.0,0.0,0.0,32.07927703857422,25.0,-622.6117553710938,-0.0,33.590911865234375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.516831636428833,0.050000000745058,0.0461028628051281,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.516831636428833,0.050000000745058,0.0485485345125198,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.516831636428833,0.050000000745058,0.0358577817678451,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.516831636428833,0.050000000745058,0.0485485345125198,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.516831636428833,0.050000000745058,0.2302933484315872,291.28302001953125,287.6499938964844,285.1629638671875,283.615478515625,288.2716064453125,297.5252685546875,291.1200256347656,1.0,0.1639545559883117,1.0,1.0,0.3759915232658386,1.0,-0.4912358820438385,0.3764154016971588,0.114820472896099,0.2272662818431854,0.0,0.0,0.0,31.33586502075196,25.0,-840.8761596679688,-0.0,32.947933197021484,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.519113302230835,0.050000000745058,0.0460779555141925,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.519113302230835,0.050000000745058,0.0485223084688186,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.519113302230835,0.050000000745058,0.0358384102582931,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.519113302230835,0.050000000745058,0.0485223084688186,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.519113302230835,0.050000000745058,0.2301689386367797,290.92974853515625,287.1499938964844,285.19903564453125,283.6190795898437,287.2857360839844,297.5213928222656,290.7299499511719,1.0,0.1626528799533844,1.0,1.0,0.3056222200393677,1.0,-0.4909704923629761,0.4163210093975067,0.0746494978666305,0.266911894083023,0.0,0.0,0.0,30.674213409423828,25.0,-1054.0875244140625,-0.0,32.3774299621582,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.0460362806916236,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.0484784208238124,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.0358059965074062,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.0484784208238124,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.2299607545137405,290.04638671875,286.6499938964844,285.271240234375,283.6255187988281,285.9808044433594,297.5098876953125,289.8121032714844,1.0,0.16043721139431,1.0,1.0,0.1648835837841034,1.0,-0.4905264675617218,0.4656835198402405,0.0248429588973522,0.3158827722072601,0.0,0.0,0.0,29.56455612182617,25.0,-1297.453125,-0.0,31.41936492919922,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.0460362806916236,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.0484784208238124,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.0358059965074062,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.0484784208238124,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917053222656,0.52313631772995,0.050000000745058,0.2299607545137405,290.04638671875,286.6499938964844,285.271240234375,283.6255187988281,285.9808044433594,297.5098876953125,289.8121032714844,1.0,0.16043721139431,1.0,1.0,0.1648835837841034,1.0,-0.4905264675617218,0.4656835198402405,0.0248429588973522,0.3158827722072601,0.0,0.0,0.0,29.56455612182617,25.0,-1297.453125,-0.0,31.41936492919922,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5465087890625,0.5252127051353455,0.050000000745058,0.046015802770853,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5465087890625,0.5252127051353455,0.050000000745058,0.0484568588435649,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5465087890625,0.5252127051353455,0.1235757544636726,0.0357900708913803,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5465087890625,0.5252127051353455,0.050000000745058,0.0484568588435649,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5465087890625,0.5252127051353455,0.050000000745058,0.2298584729433059,289.501708984375,286.6499938964844,285.3138732910156,283.6288757324219,285.4097595214844,297.50067138671875,289.2723999023437,1.0,0.1593358367681503,1.0,1.0,0.0817730501294136,1.0,-0.4903082847595215,0.4889990091323852,0.0013092756271362,0.3389984965324402,0.0,0.0,0.0,29.01918601989746,25.0,-1326.4837646484375,-0.0,30.94911003112793,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0468139648437,0.7411313056945801,0.1325393766164779,0.1056680753827095,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.5527552962303162,0.050000000745058,0.048222579061985,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04986572265625,0.7298176288604736,0.1228871271014213,0.0782035663723945,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.5527552962303162,0.050000000745058,0.048222579061985,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382141113281,0.5527552962303162,0.050000000745058,0.22874715924263,289.0646057128906,286.1499938964844,285.34344482421875,283.63104248046875,285.3401184082031,297.493408203125,288.8106994628906,1.0,0.1602522581815719,1.0,1.0,0.0241449549794197,1.0,-0.6108320355415344,0.6108195185661316,1.2512531611719169e-05,0.4339260458946228,0.0,0.0,0.0,24.05316162109375,28.0,-1433.3839111328125,-0.0,38.02263259887695,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.074951171875,0.7602981925010681,0.1239283084869384,0.1142501831054687,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1653747558594,0.5530869960784912,0.050000000745058,0.0482199788093566,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0787658691406,0.7444091439247131,0.116310030221939,0.0832246392965316,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1653747558594,0.5530869960784912,0.050000000745058,0.0482199788093566,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1653747558594,0.5530869960784912,0.050000000745058,0.2287348210811615,288.0955810546875,286.1499938964844,285.4067687988281,283.6352844238281,285.400390625,297.4735107421875,287.9365234375,1.0,0.1620112955570221,1.0,1.0,0.0156831704080104,1.0,-0.6272080540657043,0.6272048950195312,3.2125665256899083e-06,0.4473588466644287,0.0,0.0,0.0,24.13771629333496,28.0,-1245.9625244140625,-0.0,39.85236740112305,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771423339844,0.7568053603172302,0.1229595690965652,0.1132843792438507,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604858398437,0.5518524646759033,0.050000000745058,0.0482288263738155,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98065185546875,0.7414230108261108,0.1155042871832847,0.0826248303055763,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604858398437,0.5518524646759033,0.050000000745058,0.0482288263738155,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604858398437,0.5518524646759033,0.050000000745058,0.2287767976522445,287.9960632324219,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4703369140625,287.8466491699219,1.0,0.1622673422098159,1.0,1.0,0.0144869731739163,1.0,-0.6254008412361145,0.6253980398178101,2.7892940579477e-06,0.4458791613578796,0.0,0.0,0.0,24.34556198120117,25.0,-1198.865966796875,-0.0,39.87794876098633,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5425109863281,0.7441908717155457,0.1189381331205368,0.1090765818953514,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031494140625,0.5486338138580322,0.050000000745058,0.0482524894177913,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.7304773926734924,0.1120872274041175,0.079907901585102,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031494140625,0.5486338138580322,0.050000000745058,0.0482524894177913,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031494140625,0.5486338138580322,0.050000000745058,0.2288890480995178,287.5560913085937,286.1499938964844,285.4625244140625,283.638671875,285.4559936523437,297.4533996582031,287.437255859375,1.0,0.1624123901128769,1.0,1.0,0.0082394620403647,1.0,-0.6172810196876526,0.6172797083854675,1.3157388139006798e-06,0.4392341375350952,0.0,0.0,0.0,24.87218475341797,25.0,-970.0274047851562,-0.0,39.558231353759766,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.7399991154670715,0.11744175106287,0.1074223518371582,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.5480324029922485,0.050000000745058,0.048257015645504,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441467285156,0.726692259311676,0.110731117427349,0.0787878409028053,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.5480324029922485,0.050000000745058,0.048257015645504,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953552246094,0.5480324029922485,0.050000000745058,0.2289105206727981,287.35369873046875,286.25,285.48809814453125,283.64013671875,285.48150634765625,297.44390869140625,287.2462463378906,1.0,0.1622369587421417,1.0,1.0,0.0048289909027516,1.0,-0.6139876842498779,0.6139868497848511,8.651267648929206e-07,0.436537504196167,0.0,0.0,0.0,24.95746803283692,25.0,-861.3955688476562,-0.0,39.294395446777344,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8212239742279053,0.1161155253648758,0.105403147637844,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12530517578125,0.6209496855735779,0.050000000745058,0.0478539578616619,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8057548999786377,0.1093972250819206,0.0772983878850936,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12530517578125,0.6209496855735779,0.050000000745058,0.0478539578616619,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09991455078125,0.7407442927360535,0.1098902374505996,0.3857472240924835,287.074462890625,286.25,285.5243225097656,283.64215087890625,285.5188293457031,297.427001953125,286.96221923828125,1.0,0.1647925376892089,1.0,1.0,0.0,1.0,-0.7968263626098633,0.796825647354126,6.793381999159465e-07,0.5820813179016113,0.0,0.0,0.0,16.44384002685547,25.0,-800.6551513671875,-0.0,51.18090057373047,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69757080078125,0.9316241145133972,0.1149708032608032,0.1041575074195861,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.705849289894104,0.050000000745058,0.0476252548396587,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006530761719,0.9101826548576356,0.1080397516489029,0.0762531533837318,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.705849289894104,0.050000000745058,0.0476252548396587,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.9040848016738892,0.1058106273412704,0.4806820452213287,286.690673828125,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3716125488281,286.609619140625,1.0,0.1688997149467468,1.0,1.0,0.0,1.0,-0.907684564590454,0.9076837301254272,7.938183443911839e-07,0.6745919585227966,0.0,0.0,0.0,11.893058776855469,25.0,-762.4613037109375,-0.0,61.03110122680664,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
