time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033420,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.8228368759155273,0.1131030544638633,0.1024371013045311,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.6276794075965881,0.050000000745058,0.0478245243430137,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108825683594,0.8046123385429382,0.1051543802022934,0.0743431448936462,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.6276794075965881,0.050000000745058,0.0478245243430137,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3120422363281,0.7893595099449158,0.0984025970101356,0.451546847820282,286.3070373535156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26922607421875,286.2705993652344,1.0,0.173029214143753,1.0,1.0,0.0,1.0,-0.8688364028930664,0.8688356876373291,7.430802497765399e-07,0.6427578926086426,0.0,0.0,0.0,16.50370979309082,25.0,-471.7176208496094,-0.0,61.81727981567383,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.8228368759155273,0.1131030544638633,0.1024371013045311,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.6276794075965881,0.050000000745058,0.0478245243430137,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108825683594,0.8046123385429382,0.1051543802022934,0.0743431448936462,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.6276794075965881,0.050000000745058,0.0478245243430137,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3120422363281,0.7893595099449158,0.0984025970101356,0.451546847820282,286.3070373535156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.26922607421875,286.2705993652344,1.0,0.173029214143753,1.0,1.0,0.0,1.0,-0.8688364028930664,0.8688356876373291,7.430802497765399e-07,0.6427578926086426,0.0,0.0,0.0,16.50370979309082,25.0,-471.7176208496094,-0.0,61.81727981567383,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7938869595527649,0.1126785054802894,0.1019557043910026,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.6068758964538574,0.050000000745058,0.0479159727692604,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728820800781,0.7732004523277283,0.1038675457239151,0.073398046195507,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.6068758964538574,0.050000000745058,0.0479159727692604,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.753516674041748,0.0952494516968727,0.4360788464546203,286.170166015625,286.45001220703125,285.6776733398437,283.65020751953125,285.67291259765625,297.2269592285156,286.14288330078125,1.0,0.1747252643108368,1.0,1.0,0.0,1.0,-0.8487779498100281,0.8487772345542908,7.175896143962746e-07,0.6261759996414185,0.0,0.0,0.0,18.59681510925293,25.0,-340.9291076660156,-0.0,61.746219635009766,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.7815504670143127,0.1125946342945098,0.1018425747752189,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.5972119569778442,0.050000000745058,0.0479615330696105,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.7601287961006165,0.1032268702983856,0.0729232206940651,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.5972119569778442,0.050000000745058,0.0479615330696105,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.7386590838432312,0.0936395898461341,0.4281964004039764,286.1031494140625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2059936523437,286.0807189941406,1.0,0.1755821853876114,1.0,1.0,0.0,1.0,-0.8387200236320496,0.8387193083763123,7.049935675240704e-07,0.6178370714187622,0.0,0.0,0.0,19.64015769958496,25.0,-274.8314819335937,-0.0,61.692115783691406,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7629846930503845,0.1128249168395996,0.1019841134548187,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.5810348391532898,0.050000000745058,0.0480451360344886,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7397621273994446,0.1020319834351539,0.072046935558319,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.5810348391532898,0.050000000745058,0.0480451360344886,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7141082882881165,0.0905883535742759,0.4133132696151733,285.9881591796875,286.54998779296875,285.77691650390625,283.6557006835937,285.7719421386719,297.1680908203125,285.9755859375,1.0,0.1771690845489502,1.0,1.0,0.0,1.0,-0.8201736211776733,0.820172905921936,6.82075381064351e-07,0.6023968458175659,0.0,0.0,0.0,21.555482864379883,25.0,-151.18411254882812,-0.0,61.5626106262207,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.7626224160194397,0.1128397658467292,0.1019957810640335,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.5806866884231567,0.050000000745058,0.0480470545589923,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.73934006690979,0.1020041778683662,0.0720265731215477,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.5806866884231567,0.050000000745058,0.0480470545589923,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7135439515113831,0.0905162543058395,0.4129628241062164,285.9857788085937,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.167236328125,285.97344970703125,1.0,0.1772056072950363,1.0,1.0,0.0,1.0,-0.8197475075721741,0.8197468519210815,6.815532742621144e-07,0.6020406484603882,0.0,0.0,0.0,21.599369049072266,25.0,-148.2991943359375,-0.0,61.55916595458984,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7537407279014587,0.1135976985096931,0.1026193797588348,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.5712435841560364,0.050000000745058,0.0481011644005775,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7280120253562927,0.101216159760952,0.071446917951107,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.5712435841560364,0.050000000745058,0.0481011644005775,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.6970813870429993,0.0884101688861846,0.4027585685253143,285.9282531738281,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1437072753906,285.9232177734375,1.0,0.1782378256320953,1.0,1.0,0.0,1.0,-0.8076814413070679,0.8076807260513306,6.668459491265821e-07,0.5919232964515686,0.0,0.0,0.0,22.839391708374023,25.0,-65.2803726196289,-0.0,61.45320892333984,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7537407279014587,0.1135976985096931,0.1026193797588348,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.5712435841560364,0.050000000745058,0.0481011644005775,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7280120253562927,0.101216159760952,0.071446917951107,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.5712435841560364,0.050000000745058,0.0481011644005775,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.6970813870429993,0.0884101688861846,0.4027585685253143,285.9282531738281,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1437072753906,285.9232177734375,1.0,0.1782378256320953,1.0,1.0,0.0,1.0,-0.8076814413070679,0.8076807260513306,6.668459491265821e-07,0.5919232964515686,0.0,0.0,0.0,22.839391708374023,25.0,-65.2803726196289,-0.0,61.45320892333984,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.7514211535453796,0.1141324564814567,0.1030725315213203,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.5680913925170898,0.050000000745058,0.0481202378869056,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.7242366671562195,0.1009431406855583,0.0712434872984886,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.5680913925170898,0.050000000745058,0.0481202378869056,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.691270112991333,0.0876146629452705,0.3989246189594269,285.9159851074219,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1357421875,285.9137878417969,1.0,0.178602710366249,1.0,1.0,0.0,1.0,-0.803425133228302,0.8034244775772095,6.616940027015517e-07,0.5883398652076721,0.0,0.0,0.0,23.27651596069336,25.0,-34.93522644042969,-0.0,61.41289520263672,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.750060498714447,0.1147556975483894,0.1036065444350242,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.5656512975692749,0.050000000745058,0.0481353811919689,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.7213007807731628,0.1007351204752922,0.0710864439606666,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.5656512975692749,0.050000000745058,0.0481353811919689,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.6866276860237122,0.0869451910257339,0.3957085907459259,285.9122619628906,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.129638671875,285.91241455078125,1.0,0.1788940876722335,1.0,1.0,0.0,1.0,-0.8000536561012268,0.8000530004501343,6.576286750714644e-07,0.5855001211166382,0.0,0.0,0.0,23.623815536499023,25.0,-10.128036499023438,-0.0,61.38143157958984,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7494091391563416,0.1162270680069923,0.1048812642693519,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.5622848868370056,0.050000000745058,0.0481568500399589,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.7172480225563049,0.1004767939448356,0.0708854496479034,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.5622848868370056,0.050000000745058,0.0481568500399589,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.6798710227012634,0.0858896225690841,0.3906585276126861,285.9248046875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214904785156,285.9285888671875,1.0,0.1793159395456314,1.0,1.0,0.0,1.0,-0.7953321933746338,0.7953315377235413,6.519691737594258e-07,0.5815398097038269,0.0,0.0,0.0,24.11725425720215,25.0,26.93585586547852,-0.0,61.3454704284668,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7494091391563416,0.1162270680069923,0.1048812642693519,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.5622848868370056,0.050000000745058,0.0481568500399589,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.7172480225563049,0.1004767939448356,0.0708854496479034,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.5622848868370056,0.050000000745058,0.0481568500399589,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.6798710227012634,0.0858896225690841,0.3906585276126861,285.9248046875,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214904785156,285.9285888671875,1.0,0.1793159395456314,1.0,1.0,0.0,1.0,-0.7953321933746338,0.7953315377235413,6.519691737594258e-07,0.5815398097038269,0.0,0.0,0.0,24.11725425720215,25.0,26.93585586547852,-0.0,61.3454704284668,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.7506906986236572,0.117946483194828,0.1063848286867141,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.5602840781211853,0.050000000745058,0.048169944435358,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7149139046669006,0.1003825739026069,0.0708025768399238,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.5602840781211853,0.050000000745058,0.048169944435358,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.6754305958747864,0.0851070284843444,0.3869306147098541,285.9571228027344,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171264648437,285.9634094238281,1.0,0.1795928925275802,1.0,1.0,0.0,1.0,-0.7925941944122314,0.7925935387611389,6.487264272436732e-07,0.5792900323867798,0.0,0.0,0.0,24.42039680480957,25.0,51.954376220703125,-0.0,61.3466796875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.7506906986236572,0.117946483194828,0.1063848286867141,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.5602840781211853,0.050000000745058,0.048169944435358,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7149139046669006,0.1003825739026069,0.0708025768399238,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.5602840781211853,0.050000000745058,0.048169944435358,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.6754305958747864,0.0851070284843444,0.3869306147098541,285.9571228027344,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171264648437,285.9634094238281,1.0,0.1795928925275802,1.0,1.0,0.0,1.0,-0.7925941944122314,0.7925935387611389,6.487264272436732e-07,0.5792900323867798,0.0,0.0,0.0,24.42039680480957,25.0,51.954376220703125,-0.0,61.3466796875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7532743215560913,0.1198650524020195,0.1080721095204353,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.5591467022895813,0.050000000745058,0.0481775030493736,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7137410640716553,0.1004099249839782,0.0708073899149894,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.5591467022895813,0.050000000745058,0.0481775030493736,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6724808812141418,0.0845118686556816,0.3841022849082947,286.0030517578125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.01104736328125,1.0,0.1797846853733062,1.0,1.0,0.0,1.0,-0.7912483811378479,0.7912477254867554,6.471796041296329e-07,0.5782616138458252,0.0,0.0,0.0,24.598827362060547,25.0,68.93885040283203,-0.0,61.3865966796875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7532743215560913,0.1198650524020195,0.1080721095204353,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.5591467022895813,0.050000000745058,0.0481775030493736,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7137410640716553,0.1004099249839782,0.0708073899149894,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.5591467022895813,0.050000000745058,0.0481775030493736,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6724808812141418,0.0845118686556816,0.3841022849082947,286.0030517578125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.01104736328125,1.0,0.1797846853733062,1.0,1.0,0.0,1.0,-0.7912483811378479,0.7912477254867554,6.471796041296329e-07,0.5782616138458252,0.0,0.0,0.0,24.598827362060547,25.0,68.93885040283203,-0.0,61.3865966796875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7567798495292664,0.121948167681694,0.1099106445908546,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5585699677467346,0.050000000745058,0.0481813699007034,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7133705615997314,0.1005291789770126,0.0708783790469169,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5585699677467346,0.050000000745058,0.0481813699007034,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6705225110054016,0.0840504765510559,0.3819098770618438,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11492919921875,286.06756591796875,1.0,0.1799308955669403,1.0,1.0,0.0,1.0,-0.7909179329872131,0.7909172773361206,6.468719675467582e-07,0.5781364440917969,0.0,0.0,0.0,24.695068359375,25.0,80.55403137207031,-0.0,61.466896057128906,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7567798495292664,0.121948167681694,0.1099106445908546,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5585699677467346,0.050000000745058,0.0481813699007034,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7133705615997314,0.1005291789770126,0.0708783790469169,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5585699677467346,0.050000000745058,0.0481813699007034,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6705225110054016,0.0840504765510559,0.3819098770618438,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11492919921875,286.06756591796875,1.0,0.1799308955669403,1.0,1.0,0.0,1.0,-0.7909179329872131,0.7909172773361206,6.468719675467582e-07,0.5781364440917969,0.0,0.0,0.0,24.695068359375,25.0,80.55403137207031,-0.0,61.466896057128906,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.7588017582893372,0.1230438798666,0.1108794882893562,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5584310293197632,0.050000000745058,0.048182301223278,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.713409423828125,0.1006168276071548,0.0709339827299118,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5584310293197632,0.050000000745058,0.048182301223278,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.6698151230812073,0.0838589295744896,0.3809983432292938,286.088623046875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1152038574219,286.0982666015625,1.0,0.1799953877925872,1.0,1.0,0.0,1.0,-0.7910555601119995,0.791054904460907,6.470883704423613e-07,0.5783450603485107,0.0,0.0,0.0,24.721303939819336,25.0,84.92051696777344,-0.0,61.52272033691406,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.7609724402427673,0.124172456562519,0.1118783503770828,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5583678483963013,0.050000000745058,0.048182725906372,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.7135659456253052,0.1007204875349998,0.0710010305047035,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5583678483963013,0.050000000745058,0.048182725906372,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.6692498922348022,0.0836890563368797,0.3801884353160858,286.1202087402344,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156616210937,286.1302490234375,1.0,0.1800575703382492,1.0,1.0,0.0,1.0,-0.7913637757301331,0.7913631200790405,6.475133318417647e-07,0.5787063837051392,0.0,0.0,0.0,24.736560821533203,25.0,88.56169128417969,-0.0,61.5892219543457,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.7656953930854797,0.1265215873718261,0.1139597743749618,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.5584193468093872,0.050000000745058,0.0481823720037937,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7141644358634949,0.1009703204035759,0.0711654052138328,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.5584193468093872,0.050000000745058,0.0481823720037937,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.6684657335281372,0.0834052860736846,0.3788295388221741,286.1866455078125,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170959472656,286.197265625,1.0,0.1801824569702148,1.0,1.0,0.0,1.0,-0.7924271821975708,0.792426586151123,6.489096904260805e-07,0.5798267722129822,0.0,0.0,0.0,24.741735458374023,25.0,94.1684112548828,-0.0,61.75502014160156,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.7656953930854797,0.1265215873718261,0.1139597743749618,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.5584193468093872,0.050000000745058,0.0481823720037937,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7141644358634949,0.1009703204035759,0.0711654052138328,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.5584193468093872,0.050000000745058,0.0481823720037937,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.6684657335281372,0.0834052860736846,0.3788295388221741,286.1866455078125,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170959472656,286.197265625,1.0,0.1801824569702148,1.0,1.0,0.0,1.0,-0.7924271821975708,0.792426586151123,6.489096904260805e-07,0.5798267722129822,0.0,0.0,0.0,24.741735458374023,25.0,94.1684112548828,-0.0,61.75502014160156,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.7708414793014526,0.1289839744567871,0.1161439195275306,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24969482421875,0.5586464405059814,0.050000000745058,0.0481808371841907,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.715056836605072,0.1012696623802185,0.0713648721575737,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24969482421875,0.5586464405059814,0.050000000745058,0.0481808371841907,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.6680433750152588,0.0831844136118888,0.377761960029602,286.2562866210937,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1189880371094,286.267333984375,1.0,0.1803171187639236,1.0,1.0,0.0,1.0,-0.794002890586853,0.7940022349357605,6.50930132906069e-07,0.5813957452774048,0.0,0.0,0.0,24.722654342651367,25.0,98.17799377441406,-0.0,61.96513748168945,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.7708414793014526,0.1289839744567871,0.1161439195275306,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24969482421875,0.5586464405059814,0.050000000745058,0.0481808371841907,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.715056836605072,0.1012696623802185,0.0713648721575737,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24969482421875,0.5586464405059814,0.050000000745058,0.0481808371841907,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.6680433750152588,0.0831844136118888,0.377761960029602,286.2562866210937,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1189880371094,286.267333984375,1.0,0.1803171187639236,1.0,1.0,0.0,1.0,-0.794002890586853,0.7940022349357605,6.50930132906069e-07,0.5813957452774048,0.0,0.0,0.0,24.722654342651367,25.0,98.17799377441406,-0.0,61.96513748168945,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.7763369083404541,0.1315519511699676,0.1184235513210296,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.5590003728866577,0.050000000745058,0.04817845672369,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.716172993183136,0.1016128212213516,0.0715952143073082,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.5590003728866577,0.050000000745058,0.04817845672369,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262634277344,0.6679030656814575,0.0830168202519416,0.3769393265247345,286.3283996582031,287.6499938964844,286.5265197753906,283.7543029785156,286.5219421386719,297.12115478515625,286.3397216796875,1.0,0.1804692149162292,1.0,1.0,0.0439591519534587,1.0,-0.7960221171379089,0.7959492802619934,7.28873346815817e-05,0.5832976698875427,0.0,0.0,0.0,24.687255859375,25.0,101.28931427001952,-0.0,62.22039031982422,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.7763369083404541,0.1315519511699676,0.1184235513210296,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.5590003728866577,0.050000000745058,0.04817845672369,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.716172993183136,0.1016128212213516,0.0715952143073082,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.5590003728866577,0.050000000745058,0.04817845672369,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262634277344,0.6679030656814575,0.0830168202519416,0.3769393265247345,286.3283996582031,287.6499938964844,286.5265197753906,283.7543029785156,286.5219421386719,297.12115478515625,286.3397216796875,1.0,0.1804692149162292,1.0,1.0,0.0439591519534587,1.0,-0.7960221171379089,0.7959492802619934,7.28873346815817e-05,0.5832976698875427,0.0,0.0,0.0,24.687255859375,25.0,101.28931427001952,-0.0,62.22039031982422,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.7821249961853027,0.1342227011919021,0.1207950115203857,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.5594459772109985,0.050000000745058,0.0481754690408706,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.7174649238586426,0.1019976288080215,0.071854330599308,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.5594459772109985,0.050000000745058,0.0481754690408706,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.6679916381835938,0.0828973054885864,0.3763340711593628,286.4042663574219,287.75,286.603271484375,283.7701416015625,286.6256103515625,297.12353515625,286.4169921875,1.0,0.1806439906358719,1.0,1.0,0.0879183039069175,1.0,-0.7984456419944763,0.7959234714508057,0.0025221966207027,0.5832355618476868,0.0,0.0,0.0,24.641223907470703,25.0,110.3840789794922,-0.0,62.52201461791992,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.7821249961853027,0.1342227011919021,0.1207950115203857,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.5594459772109985,0.050000000745058,0.0481754690408706,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.7174649238586426,0.1019976288080215,0.071854330599308,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.5594459772109985,0.050000000745058,0.0481754690408706,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.6679916381835938,0.0828973054885864,0.3763340711593628,286.4042663574219,287.75,286.603271484375,283.7701416015625,286.6256103515625,297.12353515625,286.4169921875,1.0,0.1806439906358719,1.0,1.0,0.0879183039069175,1.0,-0.7984456419944763,0.7959234714508057,0.0025221966207027,0.5832355618476868,0.0,0.0,0.0,24.641223907470703,25.0,110.3840789794922,-0.0,62.52201461791992,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4505310058594,0.785114586353302,0.1356029957532882,0.1220174878835678,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.5596902370452881,0.050000000745058,0.0481738373637199,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485778808594,0.7181663513183594,0.1022097691893577,0.0719958841800689,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.5596902370452881,0.050000000745058,0.0481738373637199,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44677734375,0.6681092977523804,0.0828576683998107,0.3761142790317535,286.4496765136719,287.75,286.6417236328125,283.7778625488281,286.7367553710937,297.12481689453125,286.46600341796875,1.0,0.1807408481836319,1.0,1.0,0.1098978817462921,1.0,-0.7998149394989014,0.7909754514694214,0.0088395345956087,0.5782922506332397,0.0,0.0,0.0,24.61572265625,25.0,131.86111450195312,-0.0,62.69148254394531,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146484375,0.7881899476051331,0.137033462524414,0.1232751831412315,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.5599498152732849,0.050000000745058,0.0481721088290214,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116882324219,0.7189221382141113,0.1024480164051055,0.0721507668495178,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.5599498152732849,0.050000000745058,0.0481721088290214,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50897216796875,0.6682915687561035,0.0828405693173408,0.3759729266166687,286.5133056640625,287.8500061035156,286.68023681640625,283.7854309082031,286.9545288085937,297.126220703125,286.5387268066406,1.0,0.1808446794748306,1.0,1.0,0.1350740194320678,1.0,-0.8013365268707275,0.7774245142936707,0.0239119827747344,0.564775288105011,0.0,0.0,0.0,24.58784866333008,25.0,186.8065185546875,-0.0,62.87734603881836,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515563964844,0.7951764464378357,0.1402144879102707,0.1260181069374084,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.5607830286026001,0.050000000745058,0.0481665916740894,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74578857421875,0.7210561633110046,0.103114403784275,0.0725616738200187,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.5607830286026001,0.050000000745058,0.0481665916740894,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.6693094968795776,0.0829578563570976,0.3762139081954956,286.7488098144531,287.95001220703125,286.75738525390625,283.8001708984375,287.4125671386719,297.130126953125,286.7911376953125,1.0,0.1810895651578903,1.0,1.0,0.1854262799024582,1.0,-0.8053969740867615,0.7527120113372803,0.0526849776506423,0.539959192276001,0.0,0.0,0.0,24.491369247436523,25.0,328.7481689453125,-0.0,63.350704193115234,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515563964844,0.7951764464378357,0.1402144879102707,0.1260181069374084,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.5607830286026001,0.050000000745058,0.0481665916740894,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74578857421875,0.7210561633110046,0.103114403784275,0.0725616738200187,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.5607830286026001,0.050000000745058,0.0481665916740894,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.6693094968795776,0.0829578563570976,0.3762139081954956,286.7488098144531,287.95001220703125,286.75738525390625,283.8001708984375,287.4125671386719,297.130126953125,286.7911376953125,1.0,0.1810895651578903,1.0,1.0,0.1854262799024582,1.0,-0.8053969740867615,0.7527120113372803,0.0526849776506423,0.539959192276001,0.0,0.0,0.0,24.491369247436523,25.0,328.7481689453125,-0.0,63.350704193115234,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.8037490248680115,0.1438730508089065,0.1291907727718353,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.5622242093086243,0.050000000745058,0.0481571592390537,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.7244185209274292,0.104083277285099,0.0731811299920082,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.5622242093086243,0.050000000745058,0.0481571592390537,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.6716495156288147,0.083326406776905,0.3775463104248047,287.0294494628906,288.04998779296875,286.8346862792969,283.814453125,287.8134460449219,297.13604736328125,287.0754699707031,1.0,0.1814198642969131,1.0,1.0,0.2357785403728485,1.0,-0.8115240335464478,0.7320449948310852,0.0794790536165237,0.5187985897064209,0.0,0.0,0.0,24.3181209564209,25.0,397.50335693359375,-0.0,64.04005432128906,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326538085937,0.8037490248680115,0.1438730508089065,0.1291907727718353,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.5622242093086243,0.050000000745058,0.0481571592390537,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.7244185209274292,0.104083277285099,0.0731811299920082,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.5622242093086243,0.050000000745058,0.0481571592390537,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.6716495156288147,0.083326406776905,0.3775463104248047,287.0294494628906,288.04998779296875,286.8346862792969,283.814453125,287.8134460449219,297.13604736328125,287.0754699707031,1.0,0.1814198642969131,1.0,1.0,0.2357785403728485,1.0,-0.8115240335464478,0.7320449948310852,0.0794790536165237,0.5187985897064209,0.0,0.0,0.0,24.3181209564209,25.0,397.50335693359375,-0.0,64.04005432128906,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601989746094,0.813506007194519,0.1480548977851867,0.1328030377626419,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.5641793608665466,0.050000000745058,0.0481445752084255,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.7288395166397095,0.1053286269307136,0.0739908590912818,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.5641793608665466,0.050000000745058,0.0481445752084255,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34576416015625,0.6752035617828369,0.0839327946305275,0.3799267411231994,287.3561706542969,288.1499938964844,286.9121398925781,283.828369140625,288.2434997558594,297.1435852050781,287.4084777832031,1.0,0.181863322854042,1.0,1.0,0.2766745984554291,1.0,-0.8196573257446289,0.7106128334999084,0.1090445071458816,0.4964959919452667,0.0,0.0,0.0,24.08599090576172,25.0,462.4775695800781,-0.0,64.96510314941406,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
