time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035520,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601989746094,0.813506007194519,0.1480548977851867,0.1328030377626419,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.5641793608665466,0.050000000745058,0.0481445752084255,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.7288395166397095,0.1053286269307136,0.0739908590912818,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.5641793608665466,0.050000000745058,0.0481445752084255,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34576416015625,0.6752035617828369,0.0839327946305275,0.3799267411231994,287.3561706542969,288.1499938964844,286.9121398925781,283.828369140625,288.2434997558594,297.1435852050781,287.4084777832031,1.0,0.181863322854042,1.0,1.0,0.2766745984554291,1.0,-0.8196573257446289,0.7106128334999084,0.1090445071458816,0.4964959919452667,0.0,0.0,0.0,24.08599090576172,25.0,462.4775695800781,-0.0,64.96510314941406,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348022460937,0.8241647481918335,0.1527586877346038,0.1368943005800247,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.5666497945785522,0.050000000745058,0.0481290034949779,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72564697265625,0.7343662977218628,0.1068659275770187,0.0750000476837158,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.5666497945785522,0.050000000745058,0.0481290034949779,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177429199219,0.6800313591957092,0.0847939699888229,0.3834177553653717,287.7297668457031,288.25,286.9896850585937,283.8419494628906,288.7406921386719,297.1605529785156,287.789794921875,1.0,0.1824468225240707,1.0,1.0,0.3175706565380096,1.0,-0.8299305438995361,0.6843106150627136,0.1456199288368225,0.4689127802848816,0.0,0.0,0.0,23.80005645751953,25.0,532.5107421875,-0.0,66.16134643554688,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348022460937,0.8241647481918335,0.1527586877346038,0.1368943005800247,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.5666497945785522,0.050000000745058,0.0481290034949779,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72564697265625,0.7343662977218628,0.1068659275770187,0.0750000476837158,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.5666497945785522,0.050000000745058,0.0481290034949779,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177429199219,0.6800313591957092,0.0847939699888229,0.3834177553653717,287.7297668457031,288.25,286.9896850585937,283.8419494628906,288.7406921386719,297.1605529785156,287.789794921875,1.0,0.1824468225240707,1.0,1.0,0.3175706565380096,1.0,-0.8299305438995361,0.6843106150627136,0.1456199288368225,0.4689127802848816,0.0,0.0,0.0,23.80005645751953,25.0,532.5107421875,-0.0,66.16134643554688,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94415283203125,0.8299251198768616,0.155304342508316,0.1391099393367767,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.5680853128433228,0.050000000745058,0.0481201186776161,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.7375847101211548,0.1077543795108795,0.0755846053361892,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.5680853128433228,0.050000000745058,0.0481201186776161,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256591796875,0.6829553246498108,0.0853288471698761,0.3856113851070404,287.9385681152344,288.25,287.02850341796875,283.8486633300781,289.01385498046875,297.1720275878906,288.0025939941406,1.0,0.1827987134456634,1.0,1.0,0.3380186855792999,1.0,-0.8359022736549377,0.6694095730781555,0.1664927154779434,0.4532011151313782,0.0,0.0,0.0,23.63787651062012,25.0,571.2470703125,-0.0,66.87169647216797,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1638488769531,0.8361063599586487,0.1579852700233459,0.141444519162178,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1154479980469,0.5697041749954224,0.050000000745058,0.0481102354824543,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1536560058594,0.7411871552467346,0.1087288782000541,0.0762272328138351,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1154479980469,0.5697041749954224,0.050000000745058,0.0481102354824543,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1449279785156,0.6862894892692566,0.0859382450580596,0.3881274759769439,288.1580505371094,288.3500061035156,287.0673522949219,283.85528564453125,289.1684265136719,297.184326171875,288.2198486328125,1.0,0.1831961274147033,1.0,1.0,0.3451450765132904,1.0,-0.8424710631370544,0.6663495898246765,0.1761214882135391,0.4491488039493561,0.0,0.0,0.0,23.45890235900879,25.0,577.5613403320312,-0.0,67.66548919677734,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429382324219,0.8495311737060547,0.1635963469743728,0.1463950723409652,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5024719238281,0.5732831358909607,0.050000000745058,0.0480888858437538,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53448486328125,0.7492995858192444,0.1108480915427208,0.0776570066809654,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5024719238281,0.5732831358909607,0.050000000745058,0.0480888858437538,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6938815712928772,0.0873199328780174,0.3940044641494751,288.5379943847656,288.45001220703125,287.14508056640625,283.86846923828125,289.4189758300781,297.210205078125,288.5885925292969,1.0,0.1841336786746978,1.0,1.0,0.3593978881835937,1.0,-0.8571302890777588,0.6623209714889526,0.1948093026876449,0.442791223526001,0.0,0.0,0.0,23.07805252075196,25.0,519.5208129882812,-0.0,69.4953384399414,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429382324219,0.8495311737060547,0.1635963469743728,0.1463950723409652,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5024719238281,0.5732831358909607,0.050000000745058,0.0480888858437538,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53448486328125,0.7492995858192444,0.1108480915427208,0.0776570066809654,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5024719238281,0.5732831358909607,0.050000000745058,0.0480888858437538,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6938815712928772,0.0873199328780174,0.3940044641494751,288.5379943847656,288.45001220703125,287.14508056640625,283.86846923828125,289.4189758300781,297.210205078125,288.5885925292969,1.0,0.1841336786746978,1.0,1.0,0.3593978881835937,1.0,-0.8571302890777588,0.6623209714889526,0.1948093026876449,0.442791223526001,0.0,0.0,0.0,23.07805252075196,25.0,519.5208129882812,-0.0,69.4953384399414,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831787109375,0.863770604133606,0.1693885922431945,0.151532232761383,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8451232910156,0.5769721865653992,0.050000000745058,0.0480675511062145,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.7580394148826599,0.1130862087011337,0.0791857093572616,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8451232910156,0.5769721865653992,0.050000000745058,0.0480675511062145,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8686218261719,0.7020171880722046,0.0888322070240974,0.4005557298660278,288.8783874511719,288.54998779296875,287.22283935546875,283.88153076171875,289.67266845703125,297.2362060546875,288.9246520996094,1.0,0.1852509528398513,1.0,1.0,0.3736506998538971,1.0,-0.8729418516159058,0.6582002639770508,0.2147415727376938,0.4360793232917785,0.0,0.0,0.0,22.71171188354492,25.0,473.2911071777344,-0.0,71.5839614868164,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831787109375,0.863770604133606,0.1693885922431945,0.151532232761383,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8451232910156,0.5769721865653992,0.050000000745058,0.0480675511062145,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.7580394148826599,0.1130862087011337,0.0791857093572616,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8451232910156,0.5769721865653992,0.050000000745058,0.0480675511062145,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8686218261719,0.7020171880722046,0.0888322070240974,0.4005557298660278,288.8783874511719,288.54998779296875,287.22283935546875,283.88153076171875,289.67266845703125,297.2362060546875,288.9246520996094,1.0,0.1852509528398513,1.0,1.0,0.3736506998538971,1.0,-0.8729418516159058,0.6582002639770508,0.2147415727376938,0.4360793232917785,0.0,0.0,0.0,22.71171188354492,25.0,473.2911071777344,-0.0,71.5839614868164,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507568359375,0.8786658644676208,0.1752932071685791,0.156803086400032,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12664794921875,0.5807251930236816,0.050000000745058,0.0480465032160282,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1460876464844,0.7672590613365173,0.1153852418065071,0.0807741656899452,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12664794921875,0.5807251930236816,0.050000000745058,0.0480465032160282,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14215087890625,0.7104255557060242,0.0904207751154899,0.4075418412685394,289.1478881835937,288.6499938964844,287.3006286621094,283.89459228515625,289.6174621582031,297.2618103027344,289.1727600097656,1.0,0.1865367144346237,1.0,1.0,0.3606634140014648,1.0,-0.8895081877708435,0.683346688747406,0.206161543726921,0.4583314657211303,0.0,0.0,0.0,22.367843627929688,25.0,332.361083984375,-0.0,73.90373992919922,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507568359375,0.8786658644676208,0.1752932071685791,0.156803086400032,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12664794921875,0.5807251930236816,0.050000000745058,0.0480465032160282,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1460876464844,0.7672590613365173,0.1153852418065071,0.0807741656899452,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12664794921875,0.5807251930236816,0.050000000745058,0.0480465032160282,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14215087890625,0.7104255557060242,0.0904207751154899,0.4075418412685394,289.1478881835937,288.6499938964844,287.3006286621094,283.89459228515625,289.6174621582031,297.2618103027344,289.1727600097656,1.0,0.1865367144346237,1.0,1.0,0.3606634140014648,1.0,-0.8895081877708435,0.683346688747406,0.206161543726921,0.4583314657211303,0.0,0.0,0.0,22.367843627929688,25.0,332.361083984375,-0.0,73.90373992919922,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2854309082031,0.892768383026123,0.1809651553630828,0.1619435250759124,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5839401483535767,0.050000000745058,0.0480289533734321,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.282958984375,0.7758293747901917,0.1175281405448913,0.0822951048612594,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5839401483535767,0.050000000745058,0.0480289533734321,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.28094482421875,0.7176808714866638,0.0919148698449134,0.414323478937149,289.28387451171875,288.75,287.3783874511719,283.9076843261719,289.533203125,297.28436279296875,289.2967529296875,1.0,0.1879507154226303,1.0,1.0,0.3476761281490326,1.0,-0.9056007266044616,0.7092993855476379,0.1963013112545013,0.4814904928207397,0.0,0.0,0.0,22.11073112487793,25.0,189.3251342773437,-0.0,76.33787536621094,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2854309082031,0.892768383026123,0.1809651553630828,0.1619435250759124,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5839401483535767,0.050000000745058,0.0480289533734321,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.282958984375,0.7758293747901917,0.1175281405448913,0.0822951048612594,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27276611328125,0.5839401483535767,0.050000000745058,0.0480289533734321,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.28094482421875,0.7176808714866638,0.0919148698449134,0.414323478937149,289.28387451171875,288.75,287.3783874511719,283.9076843261719,289.533203125,297.28436279296875,289.2967529296875,1.0,0.1879507154226303,1.0,1.0,0.3476761281490326,1.0,-0.9056007266044616,0.7092993855476379,0.1963013112545013,0.4814904928207397,0.0,0.0,0.0,22.11073112487793,25.0,189.3251342773437,-0.0,76.33787536621094,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.8991910815238953,0.1836868077516555,0.1644127368927002,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.5852240324020386,0.050000000745058,0.04802206158638,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235778808594,0.779596745967865,0.1185131520032882,0.082999050617218,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.5852240324020386,0.050000000745058,0.04802206158638,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3221740722656,0.7207075953483582,0.0925978645682334,0.4174592494964599,289.3241882324219,288.75,287.4172668457031,283.9142761230469,289.49267578125,297.2942810058594,289.33282470703125,1.0,0.188687115907669,1.0,1.0,0.3411824703216553,1.0,-0.9131563901901244,0.7219511866569519,0.1912051737308502,0.4928575754165649,0.0,0.0,0.0,22.025590896606445,25.0,134.7256622314453,-0.0,77.55903625488281,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485412597656,0.9052360653877258,0.1863360852003097,0.1668172627687454,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.5863104462623596,0.050000000745058,0.0480162762105464,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3478088378906,0.783016562461853,0.1194393187761306,0.083663061261177,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.5863104462623596,0.050000000745058,0.0480162762105464,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.7233876585960388,0.0932335183024406,0.4203954637050628,289.3480834960937,288.8500061035156,287.4561462402344,283.9209289550781,289.4006042480469,297.3034362792969,289.3504943847656,1.0,0.1894348412752151,1.0,1.0,0.3290770947933197,1.0,-0.920349657535553,0.7399824857711792,0.1803671270608902,0.5096624493598938,0.0,0.0,0.0,21.9661922454834,25.0,74.9757308959961,-0.0,78.77299499511719,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204040527344,0.9165828824043274,0.191341757774353,0.17139333486557,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.5877729058265686,0.050000000745058,0.0480085425078868,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.7885734438896179,0.1210696175694465,0.0848511978983879,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.5877729058265686,0.050000000745058,0.0480085425078868,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32293701171875,0.7275906205177307,0.094322346150875,0.4255373775959015,289.32135009765625,288.95001220703125,287.5338439941406,283.93438720703125,289.2064514160156,297.3191223144531,289.3132019042969,1.0,0.1909362077713012,1.0,1.0,0.3048662841320038,1.0,-0.9334213733673096,0.7751009464263916,0.1583204269409179,0.5426322817802429,0.0,0.0,0.0,21.93197250366211,25.0,-40.82370376586914,-0.0,81.13587188720703,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3204040527344,0.9165828824043274,0.191341757774353,0.17139333486557,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.5877729058265686,0.050000000745058,0.0480085425078868,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.7885734438896179,0.1210696175694465,0.0848511978983879,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.5877729058265686,0.050000000745058,0.0480085425078868,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32293701171875,0.7275906205177307,0.094322346150875,0.4255373775959015,289.32135009765625,288.95001220703125,287.5338439941406,283.93438720703125,289.2064514160156,297.3191223144531,289.3132019042969,1.0,0.1909362077713012,1.0,1.0,0.3048662841320038,1.0,-0.9334213733673096,0.7751009464263916,0.1583204269409179,0.5426322817802429,0.0,0.0,0.0,21.93197250366211,25.0,-40.82370376586914,-0.0,81.13587188720703,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391052246094,0.9259664416313172,0.1959419697523117,0.175604909658432,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503967285156,0.5882259607315063,0.050000000745058,0.0480061210691928,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24151611328125,0.7922136783599854,0.1223853752017021,0.0858232080936431,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503967285156,0.5882259607315063,0.050000000745058,0.0480061210691928,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24334716796875,0.7301341891288757,0.0951408669352531,0.4295082986354828,289.2406921386719,289.04998779296875,287.6114501953125,283.9481811523437,289.0346069335937,297.3313903808594,289.2279663085937,1.0,0.1923981010913849,1.0,1.0,0.2806555032730102,1.0,-0.9444037079811096,0.8072050213813782,0.1371986716985702,0.5730801224708557,0.0,0.0,0.0,22.010974884033203,25.0,-112.18980407714844,-0.0,83.33716583251953,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391052246094,0.9259664416313172,0.1959419697523117,0.175604909658432,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503967285156,0.5882259607315063,0.050000000745058,0.0480061210691928,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24151611328125,0.7922136783599854,0.1223853752017021,0.0858232080936431,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503967285156,0.5882259607315063,0.050000000745058,0.0480061210691928,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24334716796875,0.7301341891288757,0.0951408669352531,0.4295082986354828,289.2406921386719,289.04998779296875,287.6114501953125,283.9481811523437,289.0346069335937,297.3313903808594,289.2279663085937,1.0,0.1923981010913849,1.0,1.0,0.2806555032730102,1.0,-0.9444037079811096,0.8072050213813782,0.1371986716985702,0.5730801224708557,0.0,0.0,0.0,22.010974884033203,25.0,-112.18980407714844,-0.0,83.33716583251953,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526184082031,0.9333616495132446,0.2002480030059814,0.179520696401596,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.5878646373748779,0.050000000745058,0.0480079390108585,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.7942412495613098,0.1234467178583145,0.0866048112511634,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.5878646373748779,0.050000000745058,0.0480079390108585,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.731264054775238,0.0957216843962669,0.4323688447475433,289.1537475585937,289.1499938964844,287.68896484375,283.9623413085937,288.9931335449219,297.341552734375,289.1452941894531,1.0,0.1937784254550933,1.0,1.0,0.2696236073970794,1.0,-0.9534798860549928,0.824959397315979,0.1285204589366912,0.589675784111023,0.0,0.0,0.0,22.17510223388672,25.0,-109.54383850097656,-0.0,85.34407806396484,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526184082031,0.9333616495132446,0.2002480030059814,0.179520696401596,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.5878646373748779,0.050000000745058,0.0480079390108585,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.7942412495613098,0.1234467178583145,0.0866048112511634,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.5878646373748779,0.050000000745058,0.0480079390108585,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.731264054775238,0.0957216843962669,0.4323688447475433,289.1537475585937,289.1499938964844,287.68896484375,283.9623413085937,288.9931335449219,297.341552734375,289.1452941894531,1.0,0.1937784254550933,1.0,1.0,0.2696236073970794,1.0,-0.9534798860549928,0.824959397315979,0.1285204589366912,0.589675784111023,0.0,0.0,0.0,22.17510223388672,25.0,-109.54383850097656,-0.0,85.34407806396484,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.9399189352989196,0.2044787555932998,0.1833252757787704,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10040283203125,0.5872359871864319,0.050000000745058,0.0480111688375473,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09503173828125,0.7955985069274902,0.1243911385536193,0.0872821062803268,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.10040283203125,0.5872359871864319,0.050000000745058,0.0480111688375473,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960693359375,0.7317371964454651,0.096164159476757,0.4344993233680725,289.0945739746094,289.25,287.766357421875,283.9769897460937,288.9686279296875,297.3515930175781,289.0878295898437,1.0,0.1950646936893463,1.0,1.0,0.2585917115211487,1.0,-0.9614242315292358,0.841096818447113,0.1203274130821228,0.6048930287361145,0.0,0.0,0.0,22.362598419189453,25.0,-87.44452667236328,-0.0,87.19917297363281,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.9399189352989196,0.2044787555932998,0.1833252757787704,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10040283203125,0.5872359871864319,0.050000000745058,0.0480111688375473,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09503173828125,0.7955985069274902,0.1243911385536193,0.0872821062803268,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.10040283203125,0.5872359871864319,0.050000000745058,0.0480111688375473,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960693359375,0.7317371964454651,0.096164159476757,0.4344993233680725,289.0945739746094,289.25,287.766357421875,283.9769897460937,288.9686279296875,297.3515930175781,289.0878295898437,1.0,0.1950646936893463,1.0,1.0,0.2585917115211487,1.0,-0.9614242315292358,0.841096818447113,0.1203274130821228,0.6048930287361145,0.0,0.0,0.0,22.362598419189453,25.0,-87.44452667236328,-0.0,87.19917297363281,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685729980469,0.943106472492218,0.2065879106521606,0.1852190196514129,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746765136719,0.586926281452179,0.050000000745058,0.0480127669870853,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06982421875,0.7962197661399841,0.1248413398861885,0.087602213025093,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746765136719,0.586926281452179,0.050000000745058,0.0480127669870853,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.7318909764289856,0.0963530465960502,0.4353989958763122,289.06939697265625,289.25,287.80499267578125,283.9845275878906,288.95849609375,297.3567810058594,289.0634155273437,1.0,0.195674642920494,1.0,1.0,0.2530757486820221,1.0,-0.9651651382446288,0.84885174036026,0.1163133978843689,0.6122243404388428,0.0,0.0,0.0,22.453332901000977,25.0,-77.53594970703125,-0.0,88.0858154296875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492248535156,0.9462318420410156,0.2086986452341079,0.1871112883090973,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.586617112159729,0.050000000745058,0.0480143651366233,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0499267578125,0.7968147397041321,0.125283345580101,0.0879146307706832,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533142089844,0.586617112159729,0.050000000745058,0.0480143651366233,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0505065917969,0.7320035696029663,0.0965269804000854,0.4362194240093231,289.0496826171875,289.3500061035156,287.8435974121094,283.9922180175781,289.0053405761719,297.36212158203125,289.04736328125,1.0,0.1962634027004242,1.0,1.0,0.2558146715164184,1.0,-0.9687999486923218,0.849998414516449,0.1188014820218086,0.6129881739616394,0.0,0.0,0.0,22.54158401489257,25.0,-52.35451889038086,-0.0,88.94935607910156,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645751953125,0.9527853727340698,0.2130480110645294,0.1909661442041397,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.5862364172935486,0.050000000745058,0.0480163246393203,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636291503906,0.7983256578445435,0.1262149810791015,0.0885519832372665,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.5862364172935486,0.050000000745058,0.0480163246393203,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629577636719,0.7324386835098267,0.096886396408081,0.4378059804439544,289.0639343261719,289.45001220703125,287.920654296875,284.00811767578125,289.1241455078125,297.3741760253906,289.0687866210937,1.0,0.1973895281553268,1.0,1.0,0.2612925469875335,1.0,-0.9761004447937012,0.8512731194496155,0.1248273104429245,0.6134259700775146,0.0,0.0,0.0,22.68630790710449,25.0,18.72477149963379,-0.0,90.64569854736328,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645751953125,0.9527853727340698,0.2130480110645294,0.1909661442041397,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.5862364172935486,0.050000000745058,0.0480163246393203,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636291503906,0.7983256578445435,0.1262149810791015,0.0885519832372665,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.5862364172935486,0.050000000745058,0.0480163246393203,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0629577636719,0.7324386835098267,0.096886396408081,0.4378059804439544,289.0639343261719,289.45001220703125,287.920654296875,284.00811767578125,289.1241455078125,297.3741760253906,289.0687866210937,1.0,0.1973895281553268,1.0,1.0,0.2612925469875335,1.0,-0.9761004447937012,0.8512731194496155,0.1248273104429245,0.6134259700775146,0.0,0.0,0.0,22.68630790710449,25.0,18.72477149963379,-0.0,90.64569854736328,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.9602134823799132,0.2176397889852523,0.1950260996818542,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094055175781,0.5864053964614868,0.050000000745058,0.0480153895914554,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.8007335662841797,0.1272709667682647,0.0892655178904533,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094055175781,0.5864053964614868,0.050000000745058,0.0480153895914554,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141662597656,0.7335582375526428,0.0973185077309608,0.4396463632583618,289.115966796875,289.54998779296875,287.9975280761719,284.0247802734375,289.2439880371094,297.388671875,289.1242370605469,1.0,0.1984775960445404,1.0,1.0,0.2667703926563263,1.0,-0.984036147594452,0.8528602719306946,0.1311758905649185,0.6139056086540222,0.0,0.0,0.0,22.763866424560547,25.0,69.6389389038086,-0.0,92.38040161132812,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.9602134823799132,0.2176397889852523,0.1950260996818542,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094055175781,0.5864053964614868,0.050000000745058,0.0480153895914554,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.8007335662841797,0.1272709667682647,0.0892655178904533,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094055175781,0.5864053964614868,0.050000000745058,0.0480153895914554,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141662597656,0.7335582375526428,0.0973185077309608,0.4396463632583618,289.115966796875,289.54998779296875,287.9975280761719,284.0247802734375,289.2439880371094,297.388671875,289.1242370605469,1.0,0.1984775960445404,1.0,1.0,0.2667703926563263,1.0,-0.984036147594452,0.8528602719306946,0.1311758905649185,0.6139056086540222,0.0,0.0,0.0,22.763866424560547,25.0,69.6389389038086,-0.0,92.38040161132812,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.9682932496070862,0.2224802672863006,0.1992971450090408,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951599121094,0.5870832800865173,0.050000000745058,0.0480117797851562,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.8040367960929871,0.1284690499305725,0.0900712236762046,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951599121094,0.5870832800865173,0.050000000745058,0.0480117797851562,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.735397458076477,0.097849316895008,0.4418811798095703,289.20751953125,289.6499938964844,288.0741882324219,284.04229736328125,289.4494934082031,297.4053955078125,289.2230224609375,1.0,0.1995578706264495,1.0,1.0,0.2824966013431549,1.0,-0.9928027987480164,0.8453335165977478,0.1474692970514297,0.6049741506576538,0.0,0.0,0.0,22.780073165893555,25.0,136.51495361328125,-0.0,94.20092010498048,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.9682932496070862,0.2224802672863006,0.1992971450090408,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951599121094,0.5870832800865173,0.050000000745058,0.0480117797851562,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.8040367960929871,0.1284690499305725,0.0900712236762046,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951599121094,0.5870832800865173,0.050000000745058,0.0480117797851562,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.735397458076477,0.097849316895008,0.4418811798095703,289.20751953125,289.6499938964844,288.0741882324219,284.04229736328125,289.4494934082031,297.4053955078125,289.2230224609375,1.0,0.1995578706264495,1.0,1.0,0.2824966013431549,1.0,-0.9928027987480164,0.8453335165977478,0.1474692970514297,0.6049741506576538,0.0,0.0,0.0,22.780073165893555,25.0,136.51495361328125,-0.0,94.20092010498048,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.9771499633789062,0.2276787459850311,0.2038630247116089,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.5884217023849487,0.050000000745058,0.0480047538876533,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490295410156,0.8085013031959534,0.1298734098672866,0.0910075902938842,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.5884217023849487,0.050000000745058,0.0480047538876533,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3458557128906,0.7382349967956543,0.0985335856676101,0.4447276592254638,289.350341796875,289.75,288.15057373046875,284.0607604980469,289.6715087890625,297.4252014160156,289.3700866699219,1.0,0.2006661295890808,1.0,1.0,0.2982228100299835,1.0,-1.0028058290481567,0.8371772766113281,0.1656285524368286,0.5949481725692749,0.0,0.0,0.0,22.722047805786133,25.0,196.76242065429688,-0.0,96.18016052246094,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.9771499633789062,0.2276787459850311,0.2038630247116089,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.5884217023849487,0.050000000745058,0.0480047538876533,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490295410156,0.8085013031959534,0.1298734098672866,0.0910075902938842,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.5884217023849487,0.050000000745058,0.0480047538876533,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3458557128906,0.7382349967956543,0.0985335856676101,0.4447276592254638,289.350341796875,289.75,288.15057373046875,284.0607604980469,289.6715087890625,297.4252014160156,289.3700866699219,1.0,0.2006661295890808,1.0,1.0,0.2982228100299835,1.0,-1.0028058290481567,0.8371772766113281,0.1656285524368286,0.5949481725692749,0.0,0.0,0.0,22.722047805786133,25.0,196.76242065429688,-0.0,96.18016052246094,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4372863769531,0.9818119406700134,0.2304162383079528,0.2062694728374481,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154968261719,0.5893532633781433,0.050000000745058,0.0479999147355556,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325561523437,0.8111541271209717,0.1306589394807815,0.0915327370166778,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154968261719,0.5893532633781433,0.050000000745058,0.0479999147355556,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4290771484375,0.7400781512260437,0.0989408418536186,0.4464312791824341,289.4339904785156,289.75,288.18865966796875,284.0704040527344,289.7855224609375,297.43621826171875,289.45538330078125,1.0,0.2012423723936081,1.0,1.0,0.3060859143733978,1.0,-1.008357286453247,0.8330399394035339,0.1753173023462295,0.5896742343902588,0.0,0.0,0.0,22.66507339477539,25.0,220.6679229736328,-0.0,97.25015258789062,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.527099609375,0.9865579009056092,0.2332419008016586,0.2087553888559341,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.50390625,0.590453028678894,0.050000000745058,0.0479942448437213,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5220947265625,0.8140667080879211,0.1314987987279892,0.0920955762267112,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50390625,0.590453028678894,0.050000000745058,0.0479942448437213,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5184326171875,0.7422075867652893,0.0993918776512146,0.4483271837234497,289.5235900878906,289.8500061035156,288.2267150878906,284.0802917480469,289.8886108398437,297.4478759765625,289.5456848144531,1.0,0.2018386274576187,1.0,1.0,0.3124401569366455,1.0,-1.0142781734466553,0.8304554224014282,0.1838226914405822,0.5858091711997986,0.0,0.0,0.0,22.59130859375,25.0,237.4148864746093,-0.0,98.38042449951172,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
