time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037620,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71197509765625,0.995997965335846,0.2391213327646255,0.2139419615268707,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6876525878906,0.5930681824684143,0.050000000745058,0.0479809567332267,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.8205511569976807,0.1333226859569549,0.0933258235454559,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6876525878906,0.5930681824684143,0.050000000745058,0.0479809567332267,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7029724121094,0.747248649597168,0.100414328277111,0.4526707828044891,289.70831298828125,289.95001220703125,288.3025207519531,284.1010131835937,290.09259033203125,297.4727478027344,289.7311096191406,1.0,0.2031027823686599,1.0,1.0,0.3251486122608185,1.0,-1.0271590948104858,0.8256178498268127,0.2015412151813507,0.5780190825462341,0.0,0.0,0.0,22.40540885925293,25.0,256.68310546875,-0.0,100.83220672607422,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71197509765625,0.995997965335846,0.2391213327646255,0.2139419615268707,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6876525878906,0.5930681824684143,0.050000000745058,0.0479809567332267,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.8205511569976807,0.1333226859569549,0.0933258235454559,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6876525878906,0.5930681824684143,0.050000000745058,0.0479809567332267,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7029724121094,0.747248649597168,0.100414328277111,0.4526707828044891,289.70831298828125,289.95001220703125,288.3025207519531,284.1010131835937,290.09259033203125,297.4727478027344,289.7311096191406,1.0,0.2031027823686599,1.0,1.0,0.3251486122608185,1.0,-1.0271590948104858,0.8256178498268127,0.2015412151813507,0.5780190825462341,0.0,0.0,0.0,22.40540885925293,25.0,256.68310546875,-0.0,100.83220672607422,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9053649902344,0.9925607442855836,0.2457866966724395,0.212464764714241,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.880126953125,0.5915692448616028,0.050000000745058,0.0479884594678878,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90020751953125,0.8225424885749817,0.1353103965520858,0.0946914702653884,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.880126953125,0.5915692448616028,0.050000000745058,0.0479884594678878,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.896240234375,0.7483036518096924,0.1015783697366714,0.4577697217464447,289.90167236328125,290.04998779296875,288.3780517578125,284.1229858398437,290.29803466796875,297.5047912597656,289.9250183105469,1.0,0.204262763261795,1.0,1.0,0.3378570973873138,1.0,-1.0331822633743286,0.8148199915885925,0.2183622121810913,0.565980851650238,0.0,0.0,0.0,22.66675567626953,25.0,268.83660888671875,-0.0,102.6008529663086,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9053649902344,0.9925607442855836,0.2457866966724395,0.212464764714241,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.880126953125,0.5915692448616028,0.050000000745058,0.0479884594678878,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90020751953125,0.8225424885749817,0.1353103965520858,0.0946914702653884,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.880126953125,0.5915692448616028,0.050000000745058,0.0479884594678878,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.896240234375,0.7483036518096924,0.1015783697366714,0.4577697217464447,289.90167236328125,290.04998779296875,288.3780517578125,284.1229858398437,290.29803466796875,297.5047912597656,289.9250183105469,1.0,0.204262763261795,1.0,1.0,0.3378570973873138,1.0,-1.0331822633743286,0.8148199915885925,0.2183622121810913,0.565980851650238,0.0,0.0,0.0,22.66675567626953,25.0,268.83660888671875,-0.0,102.6008529663086,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.089111328125,0.991654634475708,0.2535474896430969,0.2115627974271774,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.06689453125,0.5917325019836426,0.050000000745058,0.0479875989258289,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848388671875,0.826669454574585,0.1374420672655105,0.0961562618613243,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06689453125,0.5917325019836426,0.050000000745058,0.0479875989258289,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0813903808594,0.7514578700065613,0.1028875708580017,0.463481456041336,290.0860290527344,290.1499938964844,288.4532165527344,284.1463317871094,290.43463134765625,297.5498962402344,290.1058654785156,1.0,0.2053559571504593,1.0,1.0,0.343180775642395,1.0,-1.041093349456787,0.813788652420044,0.2273047268390655,0.5629385113716125,0.0,0.0,0.0,22.73604202270508,25.0,249.6286773681641,-0.0,104.43793487548828,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.089111328125,0.991654634475708,0.2535474896430969,0.2115627974271774,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.06689453125,0.5917325019836426,0.050000000745058,0.0479875989258289,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848388671875,0.826669454574585,0.1374420672655105,0.0961562618613243,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06689453125,0.5917325019836426,0.050000000745058,0.0479875989258289,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0813903808594,0.7514578700065613,0.1028875708580017,0.463481456041336,290.0860290527344,290.1499938964844,288.4532165527344,284.1463317871094,290.43463134765625,297.5498962402344,290.1058654785156,1.0,0.2053559571504593,1.0,1.0,0.343180775642395,1.0,-1.041093349456787,0.813788652420044,0.2273047268390655,0.5629385113716125,0.0,0.0,0.0,22.73604202270508,25.0,249.6286773681641,-0.0,104.43793487548828,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25018310546875,0.9914734959602356,0.2616232335567474,0.2110295593738556,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298889160156,0.5921366810798645,0.050000000745058,0.0479855127632617,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24639892578125,0.8311991691589355,0.1396475434303283,0.0976841300725936,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298889160156,0.5921366810798645,0.050000000745058,0.0479855127632617,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432556152344,0.7551299333572388,0.1042878329753875,0.4696665704250335,290.2474060058594,290.25,288.52801513671875,284.1711730957031,290.5648193359375,297.5966186523437,290.26568603515625,1.0,0.2064360976219177,1.0,1.0,0.3485044538974762,1.0,-1.049307942390442,0.8131107687950134,0.2361971139907837,0.5600782632827759,0.0,0.0,0.0,22.777278900146484,28.0,227.153076171875,-0.0,106.39607238769533,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25018310546875,0.9914734959602356,0.2616232335567474,0.2110295593738556,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298889160156,0.5921366810798645,0.050000000745058,0.0479855127632617,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24639892578125,0.8311991691589355,0.1396475434303283,0.0976841300725936,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298889160156,0.5921366810798645,0.050000000745058,0.0479855127632617,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432556152344,0.7551299333572388,0.1042878329753875,0.4696665704250335,290.2474060058594,290.25,288.52801513671875,284.1711730957031,290.5648193359375,297.5966186523437,290.26568603515625,1.0,0.2064360976219177,1.0,1.0,0.3485044538974762,1.0,-1.049307942390442,0.8131107687950134,0.2361971139907837,0.5600782632827759,0.0,0.0,0.0,22.777278900146484,28.0,227.153076171875,-0.0,106.39607238769533,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.9917525053024292,0.2657190859317779,0.2118531912565231,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.5915118455886841,0.050000000745058,0.0479886420071125,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.8325332403182983,0.1407712996006012,0.098466046154499,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.5915118455886841,0.050000000745058,0.0479886420071125,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.7561258673667908,0.105017177760601,0.4729045331478119,290.3241882324219,290.25,288.5652770996094,284.1841735839844,290.6288452148437,297.6138916015625,290.34185791015625,1.0,0.2074775695800781,1.0,1.0,0.3511662781238556,1.0,-1.0551271438598633,0.8139593601226807,0.241167813539505,0.559309184551239,0.0,0.0,0.0,22.9226303100586,28.0,218.5830078125,-0.0,107.97964477539062,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3987121582031,0.9923223853111268,0.2697409689426422,0.2135845273733139,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807678222656,0.5901955366134644,0.050000000745058,0.0479953028261661,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39556884765625,0.8330783247947693,0.1419071108102798,0.0992599502205848,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807678222656,0.5901955366134644,0.050000000745058,0.0479953028261661,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3928527832031,0.756409227848053,0.1057706624269485,0.4762640297412872,290.3963928222656,290.3500061035156,288.6024475097656,284.1976013183594,290.6524963378906,297.6234741210937,290.4111022949219,1.0,0.2088089883327484,1.0,1.0,0.349531888961792,1.0,-1.06220543384552,0.8208451867103577,0.2413602173328399,0.5642147660255432,0.0,0.0,0.0,23.17349433898925,31.0,198.61285400390625,-0.0,110.0633773803711,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010681152344,0.9940420389175416,0.2773895263671875,0.219279944896698,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.5858347415924072,0.050000000745058,0.0480178818106651,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989929199219,0.8321430683135986,0.144158124923706,0.1008556932210922,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.5858347415924072,0.050000000745058,0.0480178818106651,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49725341796875,0.7551483511924744,0.1072895973920822,0.4831859171390533,290.4995422363281,290.45001220703125,288.67645263671875,284.2257385253906,290.6825561523437,297.630615234375,290.5094299316406,1.0,0.212266206741333,1.0,1.0,0.34626305103302,1.0,-1.0793174505233765,0.837515652179718,0.2418017983436584,0.5761532187461853,0.0,0.0,0.0,23.94668960571289,34.0,145.52049255371094,-0.0,115.50733947753906,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010681152344,0.9940420389175416,0.2773895263671875,0.219279944896698,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.5858347415924072,0.050000000745058,0.0480178818106651,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989929199219,0.8321430683135986,0.144158124923706,0.1008556932210922,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.5858347415924072,0.050000000745058,0.0480178818106651,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49725341796875,0.7551483511924744,0.1072895973920822,0.4831859171390533,290.4995422363281,290.45001220703125,288.67645263671875,284.2257385253906,290.6825561523437,297.630615234375,290.5094299316406,1.0,0.212266206741333,1.0,1.0,0.34626305103302,1.0,-1.0793174505233765,0.837515652179718,0.2418017983436584,0.5761532187461853,0.0,0.0,0.0,23.94668960571289,34.0,145.52049255371094,-0.0,115.50733947753906,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5773010253906,0.9961371421813964,0.2844147980213165,0.2275952398777008,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5681457519531,0.5793730616569519,0.050000000745058,0.048052791506052,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57568359375,0.828677773475647,0.1463386416435241,0.1024170070886612,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5681457519531,0.5793730616569519,0.050000000745058,0.048052791506052,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743408203125,0.7515606880187988,0.1087619662284851,0.4900253415107727,290.5761108398437,290.54998779296875,288.75,284.25567626953125,290.7123718261719,297.6285400390625,290.5836486816406,1.0,0.2166339457035064,1.0,1.0,0.3429942429065704,1.0,-1.0994638204574585,0.8564504981040955,0.2430132925510406,0.5896843075752258,0.0,0.0,0.0,25.074207305908203,37.0,108.82410430908205,-0.0,122.51873779296876,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5773010253906,0.9961371421813964,0.2844147980213165,0.2275952398777008,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5681457519531,0.5793730616569519,0.050000000745058,0.048052791506052,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57568359375,0.828677773475647,0.1463386416435241,0.1024170070886612,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5681457519531,0.5793730616569519,0.050000000745058,0.048052791506052,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743408203125,0.7515606880187988,0.1087619662284851,0.4900253415107727,290.5761108398437,290.54998779296875,288.75,284.25567626953125,290.7123718261719,297.6285400390625,290.5836486816406,1.0,0.2166339457035064,1.0,1.0,0.3429942429065704,1.0,-1.0994638204574585,0.8564504981040955,0.2430132925510406,0.5896843075752258,0.0,0.0,0.0,25.074207305908203,37.0,108.82410430908205,-0.0,122.51873779296876,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387023925781,0.9980011582374572,0.291214257478714,0.2374463379383087,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6309509277344,0.5715505480766296,0.050000000745058,0.0480976141989231,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372985839844,0.8239105939865112,0.1487955749034881,0.1040802672505378,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6309509277344,0.5715505480766296,0.050000000745058,0.0480976141989231,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361694335937,0.7469164729118347,0.1105233132839202,0.4975710809230804,290.6376647949219,290.6499938964844,288.8233337402344,284.2872009277344,290.7481994628906,297.62286376953125,290.6439819335937,1.0,0.2217664569616317,1.0,1.0,0.3402144312858581,1.0,-1.1224470138549805,0.8768634796142578,0.2455835491418838,0.6042808294296265,0.0,0.0,0.0,26.4975643157959,25.0,87.0687255859375,-0.0,131.05931091308594,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387023925781,0.9980011582374572,0.291214257478714,0.2374463379383087,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6309509277344,0.5715505480766296,0.050000000745058,0.0480976141989231,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372985839844,0.8239105939865112,0.1487955749034881,0.1040802672505378,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6309509277344,0.5715505480766296,0.050000000745058,0.0480976141989231,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361694335937,0.7469164729118347,0.1105233132839202,0.4975710809230804,290.6376647949219,290.6499938964844,288.8233337402344,284.2872009277344,290.7481994628906,297.62286376953125,290.6439819335937,1.0,0.2217664569616317,1.0,1.0,0.3402144312858581,1.0,-1.1224470138549805,0.8768634796142578,0.2455835491418838,0.6042808294296265,0.0,0.0,0.0,26.4975643157959,25.0,87.0687255859375,-0.0,131.05931091308594,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69122314453125,0.9970139861106871,0.2992687821388244,0.2318016588687896,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68475341796875,0.5760558247566223,0.050000000745058,0.0480712950229644,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.8338353037834167,0.1517197489738464,0.1060292720794677,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68475341796875,0.5760558247566223,0.050000000745058,0.0480712950229644,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6892395019531,0.7563542127609253,0.1128124669194221,0.5071507096290588,290.6903991699219,290.54998779296875,288.89666748046875,284.32000732421875,290.7811889648437,297.6270446777344,290.695556640625,1.0,0.2212133258581161,1.0,1.0,0.3374345898628235,1.0,-1.1294560432434082,0.8856737017631531,0.2437823712825775,0.6112950444221497,0.0,0.0,0.0,25.92121315002441,28.0,72.35272216796875,-0.0,131.78506469726562,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69122314453125,0.9970139861106871,0.2992687821388244,0.2318016588687896,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68475341796875,0.5760558247566223,0.050000000745058,0.0480712950229644,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.8338353037834167,0.1517197489738464,0.1060292720794677,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68475341796875,0.5760558247566223,0.050000000745058,0.0480712950229644,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6892395019531,0.7563542127609253,0.1128124669194221,0.5071507096290588,290.6903991699219,290.54998779296875,288.89666748046875,284.32000732421875,290.7811889648437,297.6270446777344,290.695556640625,1.0,0.2212133258581161,1.0,1.0,0.3374345898628235,1.0,-1.1294560432434082,0.8856737017631531,0.2437823712825775,0.6112950444221497,0.0,0.0,0.0,25.92121315002441,28.0,72.35272216796875,-0.0,131.78506469726562,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7139892578125,0.9964449405670166,0.3041843175888061,0.2290059924125671,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5782637596130371,0.050000000745058,0.0480587743222713,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7130126953125,0.8390399217605591,0.1533169597387313,0.1071037724614143,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5782637596130371,0.050000000745058,0.0480587743222713,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7121887207031,0.7615360021591187,0.1141421720385551,0.5127689838409424,290.7132568359375,290.54998779296875,288.9333190917969,284.3368835449219,290.79949951171875,297.6373291015625,290.7181701660156,1.0,0.2216411828994751,1.0,1.0,0.3360446691513061,1.0,-1.1340988874435425,0.8909237384796143,0.2431751191616058,0.615317165851593,0.0,0.0,0.0,25.662616729736328,28.0,67.15400695800781,-0.0,132.50723266601562,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.99610698223114,0.309271365404129,0.2274590581655502,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.5794789791107178,0.050000000745058,0.0480519495904445,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.843275249004364,0.1549889892339706,0.1082395017147064,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.5794789791107178,0.050000000745058,0.0480519495904445,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.765941321849823,0.1155844330787658,0.5189518928527832,290.7353820800781,290.45001220703125,288.9700012207031,284.3540954589844,290.8138122558594,297.6488037109375,290.7399597167969,1.0,0.2224264293909073,1.0,1.0,0.333983451128006,1.0,-1.141008973121643,0.8986607193946838,0.2423482239246368,0.6214050650596619,0.0,0.0,0.0,25.58059501647949,31.0,62.56092071533203,-0.0,134.17724609375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746887207031,0.99588805437088,0.3196563124656677,0.2264947295188903,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698059082031,0.5802339315414429,0.050000000745058,0.048047661781311,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.8501651883125305,0.1585206240415573,0.110658012330532,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698059082031,0.5802339315414429,0.050000000745058,0.048047661781311,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733154296875,0.7735803723335266,0.1187528297305107,0.5327240228652954,290.7741394042969,290.3500061035156,289.0433349609375,284.3893737792969,290.8428039550781,297.6715393066406,290.77813720703125,1.0,0.2250191122293472,1.0,1.0,0.3298609852790832,1.0,-1.1592726707458496,0.9175270795822144,0.2417456358671188,0.6361565589904785,0.0,0.0,0.0,25.718385696411133,34.0,54.28556060791016,-0.0,139.3700408935547,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746887207031,0.99588805437088,0.3196563124656677,0.2264947295188903,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698059082031,0.5802339315414429,0.050000000745058,0.048047661781311,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.8501651883125305,0.1585206240415573,0.110658012330532,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698059082031,0.5802339315414429,0.050000000745058,0.048047661781311,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733154296875,0.7735803723335266,0.1187528297305107,0.5327240228652954,290.7741394042969,290.3500061035156,289.0433349609375,284.3893737792969,290.8428039550781,297.6715393066406,290.77813720703125,1.0,0.2250191122293472,1.0,1.0,0.3298609852790832,1.0,-1.1592726707458496,0.9175270795822144,0.2417456358671188,0.6361565589904785,0.0,0.0,0.0,25.718385696411133,34.0,54.28556060791016,-0.0,139.3700408935547,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8109130859375,0.9962629079818726,0.3300943970680237,0.2281619608402252,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.5789263248443604,0.050000000745058,0.0480547733604908,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8549339175224304,0.1622656732797622,0.1132404878735542,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.5789263248443604,0.050000000745058,0.0480547733604908,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096618652344,0.7795187830924988,0.1222337931394577,0.5480354428291321,290.8103942871094,290.25,289.1166687011719,284.4258728027344,290.8747253417969,297.6920166015625,290.8142395019531,1.0,0.2288270890712738,1.0,1.0,0.3257385492324829,1.0,-1.1827669143676758,0.9402936100959778,0.242473304271698,0.653863251209259,0.0,0.0,0.0,26.225082397460938,37.0,50.61865997314453,-0.0,146.91915893554688,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8109130859375,0.9962629079818726,0.3300943970680237,0.2281619608402252,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.5789263248443604,0.050000000745058,0.0480547733604908,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8549339175224304,0.1622656732797622,0.1132404878735542,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.5789263248443604,0.050000000745058,0.0480547733604908,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096618652344,0.7795187830924988,0.1222337931394577,0.5480354428291321,290.8103942871094,290.25,289.1166687011719,284.4258728027344,290.8747253417969,297.6920166015625,290.8142395019531,1.0,0.2288270890712738,1.0,1.0,0.3257385492324829,1.0,-1.1827669143676758,0.9402936100959778,0.242473304271698,0.653863251209259,0.0,0.0,0.0,26.225082397460938,37.0,50.61865997314453,-0.0,146.91915893554688,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129272460937,0.9970733523368835,0.3404103517532348,0.2321066409349441,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5758119821548462,0.050000000745058,0.0480721965432167,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81353759765625,0.857697606086731,0.1661640405654907,0.1159549430012703,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5758119821548462,0.050000000745058,0.0480721965432167,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81402587890625,0.7837606072425842,0.1259493231773376,0.564562201499939,290.8133850097656,290.1083984375,289.19000244140625,284.4635009765625,290.7796630859375,297.7094421386719,290.8099060058594,1.0,0.2336862534284591,1.0,1.0,0.3069380819797516,1.0,-1.2106372117996216,0.9856065511703492,0.2250306159257888,0.6932154893875122,0.0,0.0,0.0,27.06861114501953,40.0,-6.47774600982666,-0.0,156.73121643066406,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129272460937,0.9970733523368835,0.3404103517532348,0.2321066409349441,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5758119821548462,0.050000000745058,0.0480721965432167,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81353759765625,0.857697606086731,0.1661640405654907,0.1159549430012703,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5758119821548462,0.050000000745058,0.0480721965432167,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81402587890625,0.7837606072425842,0.1259493231773376,0.564562201499939,290.8133850097656,290.1083984375,289.19000244140625,284.4635009765625,290.7796630859375,297.7094421386719,290.8099060058594,1.0,0.2336862534284591,1.0,1.0,0.3069380819797516,1.0,-1.2106372117996216,0.9856065511703492,0.2250306159257888,0.6932154893875122,0.0,0.0,0.0,27.06861114501953,40.0,-6.47774600982666,-0.0,156.73121643066406,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7654113769531,0.9981197118759156,0.3502981960773468,0.2382157444953918,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.5709282755851746,0.050000000745058,0.048100546002388,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7663879394531,0.8581775426864624,0.1700455546379089,0.1186924949288368,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.5709282755851746,0.050000000745058,0.048100546002388,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.7859722971916199,0.1297482997179031,0.5816758871078491,290.76617431640625,289.93438720703125,289.2633361816406,284.5023193359375,290.6846923828125,297.7218017578125,290.7606201171875,1.0,0.2394320964813232,1.0,1.0,0.2881376147270202,1.0,-1.2418650388717651,1.0339508056640625,0.2079142779111862,0.7349653840065002,0.0,0.0,0.0,28.25020408630371,43.0,-56.04116439819336,-0.0,168.70248413085938,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7654113769531,0.9981197118759156,0.3502981960773468,0.2382157444953918,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.5709282755851746,0.050000000745058,0.048100546002388,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7663879394531,0.8581775426864624,0.1700455546379089,0.1186924949288368,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726135253906,0.5709282755851746,0.050000000745058,0.048100546002388,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.7859722971916199,0.1297482997179031,0.5816758871078491,290.76617431640625,289.93438720703125,289.2633361816406,284.5023193359375,290.6846923828125,297.7218017578125,290.7606201171875,1.0,0.2394320964813232,1.0,1.0,0.2881376147270202,1.0,-1.2418650388717651,1.0339508056640625,0.2079142779111862,0.7349653840065002,0.0,0.0,0.0,28.25020408630371,43.0,-56.04116439819336,-0.0,168.70248413085938,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351989746094,0.9986408352851868,0.3550639748573303,0.2419846057891845,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433776855469,0.5678778886795044,0.050000000745058,0.0481189079582691,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.8575795292854309,0.1719668060541153,0.1200511455535888,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433776855469,0.5678778886795044,0.050000000745058,0.0481189079582691,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.786305844783783,0.1316581666469574,0.5903169512748718,290.7360534667969,289.8970031738281,289.29998779296875,284.5221252441406,290.6415710449219,297.72528076171875,290.7300109863281,1.0,0.2425877898931503,1.0,1.0,0.2787373661994934,1.0,-1.258435606956482,1.0587737560272217,0.1996618062257766,0.7563138008117676,0.0,0.0,0.0,28.96660614013672,43.0,-71.32466125488281,-0.0,175.46498107910156,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983337402344,0.9990000128746032,0.3597145676612854,0.2461250871419906,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70904541015625,0.5644946694374084,0.050000000745058,0.04813988879323,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69989013671875,0.8565137386322021,0.1738746166229248,0.1214029192924499,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70904541015625,0.5644946694374084,0.050000000745058,0.04813988879323,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.7861928343772888,0.1335683315992355,0.5989845991134644,290.69952392578125,289.7633361816406,289.336669921875,284.542236328125,290.56036376953125,297.7243957519531,290.6905212402344,1.0,0.245904341340065,1.0,1.0,0.2634429037570953,1.0,-1.275482416152954,1.0906808376312256,0.1848015487194061,0.7846353054046631,0.0,0.0,0.0,29.76235008239746,46.0,-97.11640167236328,-0.0,182.72174072265625,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5840759277344,0.9990000128746032,0.3685543239116668,0.2554169297218323,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002502441406,0.5568023324012756,0.050000000745058,0.0481902547180652,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.8529950380325317,0.1775794774293899,0.12405376881361,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002502441406,0.5568023324012756,0.050000000745058,0.0481902547180652,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.587890625,0.784605085849762,0.1373315602540969,0.6162000894546509,290.585693359375,289.59521484375,289.4100036621094,284.5832214355469,290.4062805175781,297.7176513671875,290.57440185546875,1.0,0.2529451847076416,1.0,1.0,0.232853963971138,1.0,-1.310603380203247,1.1544772386550903,0.1561261862516403,0.8410806655883789,0.0,0.0,0.0,31.595531463623047,49.0,-146.99319458007812,-0.0,198.65362548828125,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5840759277344,0.9990000128746032,0.3685543239116668,0.2554169297218323,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002502441406,0.5568023324012756,0.050000000745058,0.0481902547180652,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.8529950380325317,0.1775794774293899,0.12405376881361,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002502441406,0.5568023324012756,0.050000000745058,0.0481902547180652,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.587890625,0.784605085849762,0.1373315602540969,0.6162000894546509,290.585693359375,289.59521484375,289.4100036621094,284.5832214355469,290.4062805175781,297.7176513671875,290.57440185546875,1.0,0.2529451847076416,1.0,1.0,0.232853963971138,1.0,-1.310603380203247,1.1544772386550903,0.1561261862516403,0.8410806655883789,0.0,0.0,0.0,31.595531463623047,49.0,-146.99319458007812,-0.0,198.65362548828125,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4627685546875,0.9990000128746032,0.3767956793308258,0.2657831609249115,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789733886719,0.5481858253479004,0.050000000745058,0.0482517220079898,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46490478515625,0.8479105830192566,0.1811175644397735,0.1265940070152282,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789733886719,0.5481858253479004,0.050000000745058,0.0482517220079898,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4664611816406,0.7814251780509949,0.1409926563501358,0.6330188512802124,290.46435546875,289.42999267578125,289.4833374023437,284.6252746582031,290.2842102050781,297.70477294921875,290.45367431640625,1.0,0.2604031264781952,1.0,1.0,0.2022650241851806,1.0,-1.3464325666427612,1.2160935401916504,0.1303389817476272,0.8952329158782959,0.0,0.0,0.0,33.73849105834961,52.0,-161.5826416015625,-0.0,216.3290557861328,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4627685546875,0.9990000128746032,0.3767956793308258,0.2657831609249115,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789733886719,0.5481858253479004,0.050000000745058,0.0482517220079898,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46490478515625,0.8479105830192566,0.1811175644397735,0.1265940070152282,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789733886719,0.5481858253479004,0.050000000745058,0.0482517220079898,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4664611816406,0.7814251780509949,0.1409926563501358,0.6330188512802124,290.46435546875,289.42999267578125,289.4833374023437,284.6252746582031,290.2842102050781,297.70477294921875,290.45367431640625,1.0,0.2604031264781952,1.0,1.0,0.2022650241851806,1.0,-1.3464325666427612,1.2160935401916504,0.1303389817476272,0.8952329158782959,0.0,0.0,0.0,33.73849105834961,52.0,-161.5826416015625,-0.0,216.3290557861328,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
