time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039660,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387451171875,0.9990000128746032,0.3845431208610534,0.2769125401973724,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.5392757654190063,0.050000000745058,0.0483220592141151,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3410339355469,0.8420689702033997,0.1845526695251464,0.1290585845708847,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.5392757654190063,0.050000000745058,0.0483220592141151,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3426208496094,0.7773721218109131,0.1445793062448501,0.6495143175125122,290.3404235839844,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925964355469,290.32940673828125,1.0,0.2681517004966736,1.0,1.0,0.1632390618324279,1.0,-1.382721185684204,1.2819247245788574,0.1007964834570884,0.9535003900527954,0.0,0.0,0.0,36.13394546508789,55.0,-171.1079559326172,-0.0,235.63966369628903,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387451171875,0.9990000128746032,0.3845431208610534,0.2769125401973724,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.5392757654190063,0.050000000745058,0.0483220592141151,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3410339355469,0.8420689702033997,0.1845526695251464,0.1290585845708847,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.5392757654190063,0.050000000745058,0.0483220592141151,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3426208496094,0.7773721218109131,0.1445793062448501,0.6495143175125122,290.3404235839844,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925964355469,290.32940673828125,1.0,0.2681517004966736,1.0,1.0,0.1632390618324279,1.0,-1.382721185684204,1.2819247245788574,0.1007964834570884,0.9535003900527954,0.0,0.0,0.0,36.13394546508789,55.0,-171.1079559326172,-0.0,235.63966369628903,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1772766113281,0.9990000128746032,0.3917369544506073,0.2885971665382385,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.5305683016777039,0.050000000745058,0.0483990795910358,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.18121337890625,0.8360258340835571,0.18787282705307,0.1314588636159896,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.5305683016777039,0.050000000745058,0.0483990795910358,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837463378906,0.772979736328125,0.1480760425329208,0.6656946539878845,290.18017578125,289.1083984375,289.6300048828125,284.7124328613281,289.89654541015625,297.6824645996094,290.16131591796875,1.0,0.2760958075523376,1.0,1.0,0.1242130845785141,1.0,-1.4192371368408203,1.3742715120315552,0.0449656061828136,1.0381293296813965,0.0,0.0,0.0,38.73085021972656,58.0,-237.11073303222656,-0.0,256.4928283691406,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1772766113281,0.9990000128746032,0.3917369544506073,0.2885971665382385,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.5305683016777039,0.050000000745058,0.0483990795910358,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.18121337890625,0.8360258340835571,0.18787282705307,0.1314588636159896,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.5305683016777039,0.050000000745058,0.0483990795910358,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837463378906,0.772979736328125,0.1480760425329208,0.6656946539878845,290.18017578125,289.1083984375,289.6300048828125,284.7124328613281,289.89654541015625,297.6824645996094,290.16131591796875,1.0,0.2760958075523376,1.0,1.0,0.1242130845785141,1.0,-1.4192371368408203,1.3742715120315552,0.0449656061828136,1.0381293296813965,0.0,0.0,0.0,38.73085021972656,58.0,-237.11073303222656,-0.0,256.4928283691406,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657653808594,0.9990000128746032,0.3949808180332184,0.2946960628032684,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960998535156,0.5262908339500427,0.050000000745058,0.0484405495226383,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06982421875,0.8328291773796082,0.189417690038681,0.1325992196798324,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960998535156,0.5262908339500427,0.050000000745058,0.0484405495226383,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0723876953125,0.7705692648887634,0.1497354954481125,0.6734932065010071,290.0687255859375,289.0746765136719,289.6666564941406,284.7348327636719,289.7841186523437,297.67730712890625,290.05047607421875,1.0,0.28010955452919,1.0,1.0,0.1047000959515571,1.0,-1.4373891353607178,1.4174166917800903,0.0199725236743688,1.0774492025375366,0.0,0.0,0.0,40.10960006713867,58.0,-266.63250732421875,-0.0,267.4349670410156,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678955078125,0.9990000128746032,0.3992106914520263,0.2749012112617492,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9774780273437,0.7295069098472595,0.1336656212806701,0.1116329357028007,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97076416015625,0.8533826470375061,0.1909564584493637,0.1335705518722534,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.5408380031585693,0.050000000745058,0.0483082681894302,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.7917400598526001,0.1513935923576355,0.680273175239563,289.9696655273437,288.9519958496094,289.7033386230469,284.7574462890625,289.7402648925781,297.67010498046875,289.9565734863281,1.0,0.2854018807411194,1.0,1.0,0.0845344141125679,1.0,-1.4985966682434082,1.4918444156646729,0.0067522590979933,1.138778567314148,0.0,0.0,0.0,37.864402770996094,78.0,-253.7675323486328,-0.0,288.4915771484375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8707580566406,0.9990000128746032,0.4077191650867462,0.3024997115135193,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8725891113281,0.7361496090888977,0.1323325932025909,0.1265023499727249,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.8322967290878296,0.1940118968486786,0.1358311921358108,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788146972656,0.5210778117179871,0.050000000745058,0.0484939962625503,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8721618652344,0.7721381187438965,0.1545494347810745,0.6955145597457886,289.8712463378906,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6659545898437,289.8681640625,1.0,0.302322655916214,1.0,1.0,0.0442030429840087,1.0,-1.5708320140838623,1.5705347061157229,0.0002973661758005,1.2026811838150024,0.0,0.0,0.0,43.96010208129883,81.0,-140.66241455078125,-0.0,338.5823669433594,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8707580566406,0.9990000128746032,0.4077191650867462,0.3024997115135193,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8725891113281,0.7361496090888977,0.1323325932025909,0.1265023499727249,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716125488281,0.8322967290878296,0.1940118968486786,0.1358311921358108,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788146972656,0.5210778117179871,0.050000000745058,0.0484939962625503,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8721618652344,0.7721381187438965,0.1545494347810745,0.6955145597457886,289.8712463378906,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6659545898437,289.8681640625,1.0,0.302322655916214,1.0,1.0,0.0442030429840087,1.0,-1.5708320140838623,1.5705347061157229,0.0002973661758005,1.2026811838150024,0.0,0.0,0.0,43.96010208129883,81.0,-140.66241455078125,-0.0,338.5823669433594,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.858642578125,0.9990000128746032,0.4119000434875488,0.3326119780540466,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582763671875,0.7160699963569641,0.1335240751504898,0.1272834837436676,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.8124091625213623,0.1973709762096405,0.1382741630077362,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8579406738281,0.5035465955734253,0.050000000745058,0.0487172119319438,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.7536086440086365,0.1576949805021286,0.7106150984764099,289.8585205078125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6457214355469,289.859619140625,1.0,0.3170100152492523,1.0,1.0,0.0038716727867722,1.0,-1.6292600631713867,1.629256010055542,4.095052645425312e-06,1.249319314956665,0.0,0.0,0.0,50.79036712646485,84.0,-39.6375617980957,-0.0,387.5088806152344,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.858642578125,0.9990000128746032,0.4119000434875488,0.3326119780540466,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582763671875,0.7160699963569641,0.1335240751504898,0.1272834837436676,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.8124091625213623,0.1973709762096405,0.1382741630077362,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8579406738281,0.5035465955734253,0.050000000745058,0.0487172119319438,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.7536086440086365,0.1576949805021286,0.7106150984764099,289.8585205078125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6457214355469,289.859619140625,1.0,0.3170100152492523,1.0,1.0,0.0038716727867722,1.0,-1.6292600631713867,1.629256010055542,4.095052645425312e-06,1.249319314956665,0.0,0.0,0.0,50.79036712646485,84.0,-39.6375617980957,-0.0,387.5088806152344,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.9990000128746032,0.415658563375473,0.3568421006202698,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8842163085937,0.7039018869400024,0.1364261656999588,0.1298689395189285,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.7985239624977112,0.2011047452688217,0.1409549564123153,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88067626953125,0.4917463958263397,0.050000000745058,0.0489121563732624,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.7420260310173035,0.1610190719366073,0.7261775732040405,289.8852844238281,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6273498535156,289.8883972167969,1.0,0.3302205204963684,1.0,1.0,0.0023230037186294,1.0,-1.683593511581421,1.6835904121398926,3.091997768933652e-06,1.292289137840271,0.0,0.0,0.0,56.865943908691406,72.0,22.815372467041016,-0.0,435.1488037109375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857727050781,0.9990000128746032,0.415658563375473,0.3568421006202698,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8842163085937,0.7039018869400024,0.1364261656999588,0.1298689395189285,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.7985239624977112,0.2011047452688217,0.1409549564123153,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88067626953125,0.4917463958263397,0.050000000745058,0.0489121563732624,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.7420260310173035,0.1610190719366073,0.7261775732040405,289.8852844238281,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6273498535156,289.8883972167969,1.0,0.3302205204963684,1.0,1.0,0.0023230037186294,1.0,-1.683593511581421,1.6835904121398926,3.091997768933652e-06,1.292289137840271,0.0,0.0,0.0,56.865943908691406,72.0,22.815372467041016,-0.0,435.1488037109375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4209091067314148,0.3636902272701263,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705909788608551,0.1403719186782837,0.1334356814622879,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7987444400787354,0.2051768153905868,0.1437756419181823,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886265993118286,0.050000000745058,0.0489695072174072,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742690920829773,0.1646189242601394,0.7422294616699219,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6203918457031,289.9382629394531,1.0,0.336343914270401,1.0,1.0,0.0007743345340713,1.0,-1.7188421487808228,1.7188395261764526,2.653769570315489e-06,1.3203284740447998,0.0,0.0,0.0,59.08736801147461,60.0,59.12577819824219,-0.0,462.5289001464844,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4209091067314148,0.3636902272701263,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705909788608551,0.1403719186782837,0.1334356814622879,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7987444400787354,0.2051768153905868,0.1437756419181823,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886265993118286,0.050000000745058,0.0489695072174072,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742690920829773,0.1646189242601394,0.7422294616699219,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6203918457031,289.9382629394531,1.0,0.336343914270401,1.0,1.0,0.0007743345340713,1.0,-1.7188421487808228,1.7188395261764526,2.653769570315489e-06,1.3203284740447998,0.0,0.0,0.0,59.08736801147461,60.0,59.12577819824219,-0.0,462.5289001464844,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96240234375,0.9990000128746032,0.4251125156879425,0.3455947935581207,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96044921875,0.7213473916053772,0.1426727324724197,0.1353398859500885,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96142578125,0.8150838017463684,0.2073847502470016,0.1451479941606521,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571838378906,0.6224550604820251,0.1338502764701843,0.0874297320842742,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609069824219,0.7574598789215088,0.166605070233345,0.7500180006027222,289.9618530273437,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62451171875,289.96630859375,1.0,0.3381679058074951,1.0,1.0,0.0,1.0,-1.7564992904663086,1.756496787071228,2.510438207536936e-06,1.3490443229675293,0.0,0.0,0.0,56.0826530456543,60.0,69.72108459472656,-0.0,476.8288269042969,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99530029296875,0.9990000128746032,0.432249516248703,0.326014369726181,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.992919921875,0.7380225658416748,0.1451396346092224,0.1374575048685073,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.994140625,0.8327003717422485,0.2096828520298004,0.1466180980205536,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925231933594,0.7180938124656677,0.1334340870380401,0.1258593946695327,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99346923828125,0.775241494178772,0.1687021255493164,0.7585260272026062,289.9947509765625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6364440917969,289.99957275390625,1.0,0.3396180868148803,1.0,1.0,0.0,1.0,-1.7937343120574951,1.793731689453125,2.599700110295089e-06,1.3793383836746216,0.0,0.0,0.0,53.05073165893555,63.0,80.26849365234375,-0.0,491.20220947265625,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0633239746094,0.9990000128746032,0.4458108842372894,0.3240208625793457,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.7475124001502991,0.1503829509019851,0.142287790775299,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.8400455713272095,0.2144237160682678,0.1498676091432571,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06060791015625,0.7217515707015991,0.1331000030040741,0.1271181404590606,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.783499538898468,0.1730740070343017,0.777714729309082,290.06280517578125,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6731262207031,290.0675964355469,1.0,0.3443610966205597,1.0,1.0,0.0,1.0,-1.82559072971344,1.8255881071090696,2.6905695449386258e-06,1.404402494430542,0.0,0.0,0.0,53.39944076538086,66.0,91.28450775146484,-0.0,513.0358276367188,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0633239746094,0.9990000128746032,0.4458108842372894,0.3240208625793457,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.7475124001502991,0.1503829509019851,0.142287790775299,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.8400455713272095,0.2144237160682678,0.1498676091432571,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06060791015625,0.7217515707015991,0.1331000030040741,0.1271181404590606,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.783499538898468,0.1730740070343017,0.777714729309082,290.06280517578125,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6731262207031,290.0675964355469,1.0,0.3443610966205597,1.0,1.0,0.0,1.0,-1.82559072971344,1.8255881071090696,2.6905695449386258e-06,1.404402494430542,0.0,0.0,0.0,53.39944076538086,66.0,91.28450775146484,-0.0,513.0358276367188,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341857910156,0.9990000128746032,0.4580032229423523,0.3240323662757873,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.7562858462333679,0.1560467779636383,0.1475445181131363,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.8461019992828369,0.2194235771894455,0.1533073037862777,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.7242922186851501,0.135139986872673,0.1285640299320221,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324768066406,0.7905274629592896,0.177735835313797,0.7982797026634216,290.1336975097656,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7095642089844,290.1386108398437,1.0,0.3500992357730865,1.0,1.0,0.0,1.0,-1.862473487854004,1.862470746040344,2.798049308694317e-06,1.433387279510498,0.0,0.0,0.0,54.26884078979492,69.0,97.16790008544922,-0.0,540.6336669921875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341857910156,0.9990000128746032,0.4580032229423523,0.3240323662757873,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.7562858462333679,0.1560467779636383,0.1475445181131363,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13311767578125,0.8461019992828369,0.2194235771894455,0.1533073037862777,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.7242922186851501,0.135139986872673,0.1285640299320221,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324768066406,0.7905274629592896,0.177735835313797,0.7982797026634216,290.1336975097656,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7095642089844,290.1386108398437,1.0,0.3500992357730865,1.0,1.0,0.0,1.0,-1.862473487854004,1.862470746040344,2.798049308694317e-06,1.433387279510498,0.0,0.0,0.0,54.26884078979492,69.0,97.16790008544922,-0.0,540.6336669921875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9990000128746032,0.4699452221393585,0.3248074948787689,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.7650206089019775,0.162051185965538,0.1531442999839782,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.8517919778823853,0.2246494591236114,0.1569132357835769,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.7288647890090942,0.1385697275400161,0.1315225511789322,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.7972089648246765,0.1826560348272323,0.8200533986091614,290.20660400390625,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7420654296875,290.2115173339844,1.0,0.3567363917827606,1.0,1.0,0.0,1.0,-1.9041543006896973,1.9041513204574585,2.922437033703318e-06,1.4661104679107666,0.0,0.0,0.0,55.4227180480957,72.0,100.44397735595705,-0.0,573.5570068359375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9990000128746032,0.4699452221393585,0.3248074948787689,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.7650206089019775,0.162051185965538,0.1531442999839782,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.8517919778823853,0.2246494591236114,0.1569132357835769,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.7288647890090942,0.1385697275400161,0.1315225511789322,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.7972089648246765,0.1826560348272323,0.8200533986091614,290.20660400390625,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7420654296875,290.2115173339844,1.0,0.3567363917827606,1.0,1.0,0.0,1.0,-1.9041543006896973,1.9041513204574585,2.922437033703318e-06,1.4661104679107666,0.0,0.0,0.0,55.4227180480957,72.0,100.44397735595705,-0.0,573.5570068359375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.9990000128746032,0.4819671809673309,0.3263502717018127,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.279052734375,0.7735418677330017,0.1683493107557296,0.1590362787246704,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.8570512533187866,0.230080708861351,0.1606691628694534,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7343807816505432,0.14287930727005,0.1354188323020935,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.8034641146659851,0.187817633152008,0.8429509997367859,290.2806396484375,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.770263671875,290.2854919433594,1.0,0.3641398549079895,1.0,1.0,0.0,1.0,-1.949764847755432,1.9497618675231927,3.0620656161772786e-06,1.5018774271011353,0.0,0.0,0.0,56.85014724731445,75.0,102.25501251220705,-0.0,611.62255859375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.9990000128746032,0.4819671809673309,0.3263502717018127,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.279052734375,0.7735418677330017,0.1683493107557296,0.1590362787246704,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.8570512533187866,0.230080708861351,0.1606691628694534,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7343807816505432,0.14287930727005,0.1354188323020935,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.8034641146659851,0.187817633152008,0.8429509997367859,290.2806396484375,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.770263671875,290.2854919433594,1.0,0.3641398549079895,1.0,1.0,0.0,1.0,-1.949764847755432,1.9497618675231927,3.0620656161772786e-06,1.5018774271011353,0.0,0.0,0.0,56.85014724731445,75.0,102.25501251220705,-0.0,611.62255859375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182983398437,0.9990000128746032,0.4880405962467193,0.3273749947547912,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163757324219,0.777704119682312,0.1715986877679824,0.1620809733867645,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.8595327734947205,0.2328687757253646,0.162599578499794,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.7373338937759399,0.1452731788158416,0.1376167833805084,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167419433594,0.8064384460449219,0.190483883023262,0.8547967672348022,290.3179016113281,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.7829895019531,290.3227233886719,1.0,0.3680899739265442,1.0,1.0,0.0,1.0,-1.973833680152893,1.9738304615020752,3.13720897793246e-06,1.5207339525222778,0.0,0.0,0.0,57.65752410888672,75.0,102.82666778564452,-0.0,632.540771484375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.35565185546875,0.9990000128746032,0.4941625297069549,0.3285453617572784,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537902832031,0.7818002104759216,0.1749115884304046,0.165187656879425,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547058105469,0.8619291186332703,0.2357036471366882,0.1645636111497879,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531494140625,0.7403754591941833,0.1477961391210556,0.1399476677179336,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3541259765625,0.8092747926712036,0.1932048201560974,0.8668957352638245,290.3552551269531,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7949523925781,290.36004638671875,1.0,0.3721877336502075,1.0,1.0,0.0,1.0,-1.998656153678894,1.998652935028076,3.2157508940144908e-06,1.5401686429977417,0.0,0.0,0.0,58.52213668823242,78.0,103.24862670898438,-0.0,654.7039794921875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39459228515625,0.9990000128746032,0.5005846619606018,0.3298981785774231,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39276123046875,0.785993754863739,0.178423136472702,0.1684828549623489,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.8643441200256348,0.2387012392282486,0.1666415184736251,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921203613281,0.7436156272888184,0.1505409628152847,0.142495185136795,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930969238281,0.8120903968811035,0.1960916072130203,0.8797421455383301,290.39422607421875,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.8067321777344,290.3989562988281,1.0,0.3765944540500641,1.0,1.0,0.0,1.0,-2.025219202041626,2.0252158641815186,3.3009634989866754e-06,1.5609521865844729,0.0,0.0,0.0,59.47822952270508,78.0,103.56816864013672,-0.0,679.0775756835938,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9990000128746032,0.5065637826919556,0.3312470912933349,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288330078125,0.7898106575012207,0.1817214488983154,0.1715794801712036,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296875,0.8665186166763306,0.241511195898056,0.168590098619461,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281921386719,0.7466640472412109,0.15316903591156,0.1449420750141143,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.814595639705658,0.1988052129745483,0.8918249607086182,290.43023681640625,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.81707763671875,290.4349365234375,1.0,0.3807787895202636,1.0,1.0,0.0,1.0,-2.050346612930298,2.0503432750701904,3.3826704566308763e-06,1.580599665641785,0.0,0.0,0.0,60.40706634521485,81.0,103.78507995605467,-0.0,702.7507934570312,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.9990000128746032,0.5191882252693176,0.3343039453029632,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.7976190447807312,0.1887671947479248,0.1781981438398361,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.8709281086921692,0.2474983781576156,0.1727437824010849,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50341796875,0.7531784176826477,0.158906802535057,0.15030238032341,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.819612443447113,0.2046075016260147,0.917679250240326,290.50537109375,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.83740234375,290.50994873046875,1.0,0.3898248374462127,1.0,1.0,0.0,1.0,-2.1044418811798096,2.104438304901123,3.5621972074295627e-06,1.622856378555298,0.0,0.0,0.0,62.4730110168457,84.0,104.06350708007812,-0.0,755.7406616210938,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.9990000128746032,0.5191882252693176,0.3343039453029632,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.7976190447807312,0.1887671947479248,0.1781981438398361,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.8709281086921692,0.2474983781576156,0.1727437824010849,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50341796875,0.7531784176826477,0.158906802535057,0.15030238032341,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.819612443447113,0.2046075016260147,0.917679250240326,290.50537109375,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.83740234375,290.50994873046875,1.0,0.3898248374462127,1.0,1.0,0.0,1.0,-2.1044418811798096,2.104438304901123,3.5621972074295627e-06,1.622856378555298,0.0,0.0,0.0,62.4730110168457,84.0,104.06350708007812,-0.0,755.7406616210938,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5808410644531,0.9990000128746032,0.5320519208908081,0.33757284283638,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.8052835464477539,0.1960411518812179,0.1850344538688659,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.8752663731575012,0.2536623775959015,0.1770215630531311,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787048339844,0.7599025964736938,0.1649526506662368,0.1559665203094482,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.8244850635528564,0.2106033116579055,0.944412648677826,290.58056640625,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8565368652344,290.5850524902344,1.0,0.3992520570755005,1.0,1.0,0.0,1.0,-2.160625696182251,2.1606218814849854,3.753888904611813e-06,1.6666885614395142,0.0,0.0,0.0,64.6900405883789,87.0,104.19645690917967,-0.0,813.6848754882812,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5808410644531,0.9990000128746032,0.5320519208908081,0.33757284283638,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.8052835464477539,0.1960411518812179,0.1850344538688659,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.8752663731575012,0.2536623775959015,0.1770215630531311,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787048339844,0.7599025964736938,0.1649526506662368,0.1559665203094482,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.8244850635528564,0.2106033116579055,0.944412648677826,290.58056640625,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8565368652344,290.5850524902344,1.0,0.3992520570755005,1.0,1.0,0.0,1.0,-2.160625696182251,2.1606218814849854,3.753888904611813e-06,1.6666885614395142,0.0,0.0,0.0,64.6900405883789,87.0,104.19645690917967,-0.0,813.6848754882812,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9990000128746032,0.5451714396476746,0.34092578291893,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.8126695156097412,0.2035378962755203,0.1920816153287887,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.8796324729919434,0.2600014805793762,0.1814212948083877,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.7668430805206299,0.1712707281112671,0.1618952006101608,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.829340398311615,0.2167866826057434,0.9719905853271484,290.65576171875,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8749084472656,290.66015625,1.0,0.4089996814727783,1.0,1.0,0.0,1.0,-2.218644857406616,2.2186408042907715,3.957429271395085e-06,1.7118979692459106,0.0,0.0,0.0,67.03119659423828,105.0,104.24617767333984,-0.0,876.6263427734375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9990000128746032,0.5451714396476746,0.34092578291893,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.8126695156097412,0.2035378962755203,0.1920816153287887,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.8796324729919434,0.2600014805793762,0.1814212948083877,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.7668430805206299,0.1712707281112671,0.1618952006101608,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.829340398311615,0.2167866826057434,0.9719905853271484,290.65576171875,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8749084472656,290.66015625,1.0,0.4089996814727783,1.0,1.0,0.0,1.0,-2.218644857406616,2.2186408042907715,3.957429271395085e-06,1.7118979692459106,0.0,0.0,0.0,67.03119659423828,105.0,104.24617767333984,-0.0,876.6263427734375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.693359375,0.9990000128746032,0.5516270399093628,0.3478869199752807,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8123014569282532,0.2073805928230285,0.1957295686006546,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.8773270845413208,0.2632479965686798,0.1837009340524673,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.766527533531189,0.1745365113019943,0.164997398853302,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.8279021978378296,0.2199583351612091,0.9863098859786988,290.693115234375,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8832397460937,290.6974792480469,1.0,0.4162829220294952,1.0,1.0,0.0,1.0,-2.2550361156463623,2.2550320625305176,4.087657089257846e-06,1.740039587020874,0.0,0.0,0.0,69.51614379882812,105.0,104.14408111572266,-0.0,921.5595703125,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
