time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041760,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.9990000128746032,0.5575771331787109,0.3585126101970672,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.8093405365943909,0.2112828493118286,0.199469968676567,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301940917969,0.872171938419342,0.2665419578552246,0.1860403716564178,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72900390625,0.7637596726417542,0.1778685003519058,0.1681990623474121,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.729736328125,0.8239765167236328,0.2231730073690414,1.001008152961731,290.730712890625,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8863525390625,290.7350769042969,1.0,0.4247915744781494,1.0,1.0,0.0,1.0,-2.2965967655181885,2.2965924739837646,4.239312147547025e-06,1.7722843885421753,0.0,0.0,0.0,72.98436737060547,108.0,104.28246307373048,-0.0,976.9734497070312,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80419921875,0.9990000128746032,0.5684595704078674,0.3730269968509674,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028259277344,0.8083435297012329,0.2189408391714096,0.2067764997482299,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80340576171875,0.8676514029502869,0.2729965448379516,0.1905982345342636,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80230712890625,0.7629945278167725,0.1844391673803329,0.1744803488254547,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.802978515625,0.8210129737854004,0.22945436835289,1.029571294784546,290.8039245605469,286.9154968261719,290.8741760253906,285.5789489746094,290.8724670410156,297.8831481933594,290.8081359863281,1.0,0.4386216104030609,1.0,1.0,0.0,1.0,-2.3701512813568115,2.3701467514038086,4.515290129347704e-06,1.8295841217041016,0.0,0.0,0.0,78.40557098388672,108.0,104.5941390991211,-0.0,1076.7110595703125,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.9990000128746032,0.5688462853431702,0.373464971780777,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.805419921875,0.8083652257919312,0.2192136347293853,0.2070359885692596,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80596923828125,0.8675569891929626,0.2732263803482055,0.190759927034378,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.7630217671394348,0.1846739947795868,0.1747040599584579,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055419921875,0.8209636807441711,0.2296776175498962,1.0305824279785156,290.8065185546875,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8830871582031,290.8106994628906,1.0,0.4390915632247925,1.0,1.0,0.0,1.0,-2.3726673126220703,2.3726627826690674,4.524884388956707e-06,1.8315399885177608,0.0,0.0,0.0,78.58154296875,111.0,104.59463500976562,-0.0,1080.1856689453125,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.9990000128746032,0.580048143863678,0.3845623135566711,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783874511719,0.8099899888038635,0.2270571887493133,0.2144842445850372,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87890625,0.866037130355835,0.279834508895874,0.1953993290662765,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778686523437,0.7647742033004761,0.191444844007492,0.1811428219079971,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87847900390625,0.8205641508102417,0.2360898554325103,1.059556245803833,290.8794250488281,286.80743408203125,290.947509765625,285.63494873046875,290.9458312988281,297.88287353515625,290.88348388671875,1.0,0.4520507454872131,1.0,1.0,0.0,1.0,-2.4430642127990723,2.443059206008911,4.797561359737301e-06,1.886231541633606,0.0,0.0,0.0,83.3236312866211,111.0,104.54253387451172,-0.0,1179.3865966796875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.9990000128746032,0.5804507732391357,0.3849061131477356,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.810080885887146,0.2273365408182144,0.2147491872310638,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8660227656364441,0.2800698280334472,0.1955642998218536,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88043212890625,0.764869213104248,0.1916866451501846,0.1813724488019943,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.8205839991569519,0.2363180816173553,1.060585618019104,290.8819885253906,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8829650878906,290.88604736328125,1.0,0.4524936378002167,1.0,1.0,0.0,1.0,-2.4455065727233887,2.445501804351806,4.807169261766831e-06,1.8881285190582275,0.0,0.0,0.0,83.4813461303711,114.0,104.53894805908205,-0.0,1182.8944091796875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.95758056640625,0.9990000128746032,0.5921991467475891,0.3945194184780121,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8128480911254883,0.2352953255176544,0.2224280387163162,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8658469915390015,0.2867315709590912,0.200326606631279,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7677581906318665,0.1985388845205307,0.1880146563053131,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8213269710540771,0.2427499592304229,1.0902239084243774,290.95733642578125,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8837280273437,290.9612731933594,1.0,0.4651598036289215,1.0,1.0,0.0,1.0,-2.515594244003296,2.5155892372131348,5.087099907541415e-06,1.9425679445266724,0.0,0.0,0.0,88.01454162597656,117.0,104.42132568359376,-0.0,1286.3145751953125,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.95758056640625,0.9990000128746032,0.5921991467475891,0.3945194184780121,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8128480911254883,0.2352953255176544,0.2224280387163162,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8658469915390015,0.2867315709590912,0.200326606631279,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7677581906318665,0.1985388845205307,0.1880146563053131,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8213269710540771,0.2427499592304229,1.0902239084243774,290.95733642578125,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8837280273437,290.9612731933594,1.0,0.4651598036289215,1.0,1.0,0.0,1.0,-2.515594244003296,2.5155892372131348,5.087099907541415e-06,1.9425679445266724,0.0,0.0,0.0,88.01454162597656,117.0,104.42132568359376,-0.0,1286.3145751953125,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9990000128746032,0.6037576198577881,0.4037936329841614,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8152132034301758,0.2428600639104843,0.2297269254922866,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8655470609664917,0.2930316627025604,0.2048227190971374,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7701936364173889,0.2049715667963028,0.1942600458860397,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8217822909355164,0.2487334460020065,1.1178337335586548,291.03253173828125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8824462890625,291.0363464355469,1.0,0.4771268665790558,1.0,1.0,0.0,1.0,-2.581589937210083,2.581584453582764,5.358055204851553e-06,1.993821382522583,0.0,0.0,0.0,92.4493179321289,120.0,104.25196838378906,-0.0,1389.3115234375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9990000128746032,0.6037576198577881,0.4037936329841614,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8152132034301758,0.2428600639104843,0.2297269254922866,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8655470609664917,0.2930316627025604,0.2048227190971374,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7701936364173889,0.2049715667963028,0.1942600458860397,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8217822909355164,0.2487334460020065,1.1178337335586548,291.03253173828125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8824462890625,291.0363464355469,1.0,0.4771268665790558,1.0,1.0,0.0,1.0,-2.581589937210083,2.581584453582764,5.358055204851553e-06,1.993821382522583,0.0,0.0,0.0,92.4493179321289,120.0,104.25196838378906,-0.0,1389.3115234375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9990000128746032,0.6094838976860046,0.4082303345203399,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8163469433784485,0.2465423643589019,0.2332675904035568,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8654507398605347,0.2961025238037109,0.20700404047966,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7713346481323242,0.2080719321966171,0.1972603946924209,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8219883441925049,0.2516024112701416,1.1310240030288696,291.070068359375,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8812866210937,291.0738220214844,1.0,0.4828676581382751,1.0,1.0,0.0,1.0,-2.6132519245147705,2.613246440887451,5.490558123710798e-06,2.0184075832366943,0.0,0.0,0.0,94.61304473876952,120.0,104.15890502929688,-0.0,1440.6114501953125,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9990000128746032,0.615191638469696,0.4125016331672668,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8174949288368225,0.2501778304576874,0.2367564737796783,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8654332160949707,0.2991409301757812,0.2091572135686874,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7724732160568237,0.211113691329956,0.2001982629299163,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8222227692604065,0.2544096708297729,1.1439024209976196,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8799133300781,291.1112365722656,1.0,0.4884643256664276,1.0,1.0,0.0,1.0,-2.644170045852661,2.6441643238067627,5.62150989935617e-06,2.0424153804779053,0.0,0.0,0.0,96.73523712158205,123.0,104.06656646728516,-0.0,1491.84619140625,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6220315098762512,0.4173893928527832,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8189197778701782,0.2544921338558197,0.2408889234066009,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.8655404448509216,0.302757203578949,0.2117142677307129,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7738674879074097,0.2146995365619659,0.2036545872688293,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8225674629211426,0.2577109038829803,1.1590129137039185,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.878173828125,291.1561279296875,1.0,0.4950032532215118,1.0,1.0,0.0,1.0,-2.680393934249878,2.6803879737854004,5.776893885922618e-06,2.070541858673096,0.0,0.0,0.0,99.22282409667967,123.0,103.96062469482422,-0.0,1553.274169921875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.626593291759491,0.4205002784729004,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.819908082485199,0.257345974445343,0.2436181753873825,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8656963109970093,0.3051559031009674,0.2134075313806533,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7748257517814636,0.2170582562685012,0.2059240788221359,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8228446841239929,0.2598781883716583,1.1689140796661377,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.87701416015625,291.1860046386719,1.0,0.4992644190788269,1.0,1.0,0.0,1.0,-2.7040727138519287,2.704066753387451,5.8796090343093965e-06,2.0889272689819336,0.0,0.0,0.0,100.8450927734375,126.0,103.89405059814452,-0.0,1594.232421875,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.635434091091156,0.4261748492717743,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8219231367111206,0.2628262937068939,0.2488506138324737,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8661987781524658,0.3097773492336273,0.2166642248630523,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7767654657363892,0.2215602844953537,0.2102474123239517,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.823503315448761,0.2640064358711242,1.1877347230911257,291.2401733398437,285.63397216796875,291.300048828125,285.9076538085937,291.298583984375,297.8748779296875,291.24371337890625,1.0,0.5072989463806152,1.0,1.0,0.0,1.0,-2.748908281326294,2.7489020824432373,6.076575118640903e-06,2.123737573623657,0.0,0.0,0.0,103.89856719970705,126.0,103.77637481689452,-0.0,1673.49755859375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9990000128746032,0.6380308866500854,0.4277558028697967,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8225396871566772,0.2644247114658355,0.2503747940063476,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8663944602012634,0.311128705739975,0.217615321278572,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7773568630218506,0.2228673547506332,0.2115006893873214,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8237271308898926,0.2652031779289245,1.1931817531585691,291.257080078125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8742980957031,291.2606201171875,1.0,0.5096068382263184,1.0,1.0,0.0,1.0,-2.76183557510376,2.761829376220703,6.133967417554231e-06,2.1337740421295166,0.0,0.0,0.0,104.77351379394533,129.0,103.7446746826172,-0.0,1696.7659912109375,1.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032775878906,0.9990000128746032,0.643342137336731,0.4316644072532654,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.8240267038345337,0.267945259809494,0.2541317939758301,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2852478027344,0.8668524026870728,0.3138765394687652,0.219951719045639,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3704528808594,0.7787731885910034,0.2257223427295684,0.2145787179470062,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238220214844,0.824242889881134,0.2677085995674133,1.2065085172653198,290.2275390625,285.6200561523437,291.35809326171875,285.9529724121094,291.35662841796875,297.8655700683594,289.8229675292969,1.0,0.5152750611305237,1.0,1.0,0.0,1.0,-2.7935752868652344,2.793568849563598,6.27609051662148e-06,2.1584460735321045,0.9953131079673768,0.9953131079673768,0.0,106.94589233398438,129.0,8245.3095703125,-0.0,1754.85107421875,1.0,283.149658203125,290.9429931640625,285.50079345703125,285.979248046875,293.1499938964844,293.1499938964844,283.1499938964844,1526.9473876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7836633920669556,0.7836744785308838,9.351541763180649e-08,4.153631687164307,4.153620719909668,1.0644695066730492e-05,0.0,0.0,-0.0,3054.039794921875,0.0,16.63726043701172,1871.0787353515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4200134277344,0.9990000128746032,0.6341081261634827,0.4430476725101471,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48419189453125,0.8178144693374634,0.2651186883449554,0.2546032667160034,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.46356201171875,0.858614444732666,0.3086406588554382,0.2193372100591659,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.7723055481910706,0.2231657803058624,0.2148846834897995,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4844665527344,0.8172439336776733,0.2639769315719604,1.2050634622573853,287.4333801269531,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.75244140625,287.24859619140625,1.0,0.5189921259880066,1.0,1.0,0.0,1.0,-2.805769681930542,2.8057634830474854,6.332542398013175e-06,2.1685731410980225,0.9757840037345886,0.9757840037345886,0.0,110.38477325439452,132.0,14148.1484375,-0.0,1789.9150390625,1.0,283.1500244140625,287.3682861328125,286.5904235839844,287.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,3015.91259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1411579847335815,1.1411612033843994,9.108328669071852e-08,4.261794567108154,4.261784553527832,9.821126695896965e-06,0.0,0.0,-0.0,3129.79736328125,0.0,45.84439468383789,1894.87060546875,0.0,0.0,0.2981920540332794,1.0,0.0,3.0,1.0,0.0
12042780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.9990000128746032,0.5981966257095337,0.497109979391098,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.7763242125511169,0.252440482378006,0.2448319196701049,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.8142719864845276,0.2903429269790649,0.2081339508295059,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.7341752052307129,0.2116324603557586,0.2060883492231369,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.7733055949211121,0.2486946731805801,1.1480928659439087,285.7473449707031,285.5961608886719,291.4577331542969,286.031005859375,291.4562683105469,297.4213256835937,285.7161560058594,1.0,0.5223432183265686,1.0,1.0,0.0,1.0,-2.766554355621338,2.766548156738281,6.158316409710096e-06,2.138984441757202,0.962506115436554,0.962506115436554,0.0,124.03711700439452,132.0,16522.556640625,-0.0,1794.5975341796875,1.0,283.1499938964844,285.2064208984375,288.53564453125,289.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,9640.9658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0134127140045166,2.0134198665618896,2.7051439133174426e-07,4.265918254852295,4.265908241271973,9.785981092136352e-06,0.0,0.0,-0.0,3525.028076171875,0.0,251.9213104248047,1895.436279296875,0.0,0.0,0.50938481092453,1.0,0.0,3.0,1.0,0.0
12042840,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9990000128746032,0.5951839685440063,0.5013548135757446,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.7730914354324341,0.2514614462852478,0.2438981533050537,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8108073472976685,0.2890351712703705,0.2071644961833953,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.7313130497932434,0.2107189744710922,0.2052322775125503,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.7698563933372498,0.2474786192178726,1.142636775970459,285.69580078125,285.6485290527344,291.4633483886719,286.0354309082031,291.4618530273437,297.3971862792969,285.6672058105469,1.0,0.522407591342926,1.0,1.0,0.0,1.0,-2.7617831230163574,2.761776924133301,6.137096534075681e-06,2.1352972984313965,0.9612479209899902,0.9612479209899902,0.0,125.11847686767578,120.0,16612.1171875,-0.0,1792.4169921875,1.0,283.1499938964844,285.1473083496094,288.6806945800781,289.33770751953125,293.1499938964844,293.1499938964844,283.1499938964844,10250.8701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.075132131576538,2.0751397609710693,2.873445623663429e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3564.56396484375,0.0,275.8470153808594,1895.4366455078125,0.0,0.0,0.5242882370948792,1.0,0.0,3.0,1.0,0.0
12042900,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.9990000128746032,0.5763058662414551,0.5209126472473145,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.7573407292366028,0.2457299530506134,0.238206997513771,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7927887439727783,0.2815946042537689,0.2014874368906021,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.7167388796806335,0.2052641212940216,0.1999192237854004,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7526967525482178,0.2401926666498184,1.1087502241134644,285.4450378417969,285.6390075683594,291.5,286.064208984375,291.4985046386719,297.2749328613281,285.4272766113281,1.0,0.5201506614685059,1.0,1.0,0.0,1.0,-2.724517107009888,2.72451114654541,5.97285725234542e-06,2.106609344482422,0.9574744701385498,0.9574744701385498,0.0,129.693115234375,120.0,17005.236328125,-0.0,1757.5426025390625,1.0,283.1499938964844,284.8593139648437,289.6083679199219,290.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,14265.9326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0852942243218422,1.0,0.0,0.0,2.4389047622680664,2.438915252685547,3.969021804550721e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3815.476806640625,0.0,448.3618774414063,1895.4371337890625,0.0,0.0,0.6120282411575317,1.0,0.0,3.0,1.0,0.0
12042960,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.9846050143241882,0.5608717799186707,0.5118243098258972,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.742451012134552,0.2411093413829803,0.2336108237504959,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7754909992218018,0.2758004069328308,0.1971001029014587,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.7009322047233582,0.200683519244194,0.1954666376113891,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.7365155816078186,0.2339988797903061,1.0799766778945925,285.27947998046875,285.6817321777344,291.5366516113281,286.093017578125,291.5351257324219,297.2123413085937,285.2659606933594,1.0,0.5152255296707153,1.0,1.0,0.0,1.0,-2.6629281044006348,2.6629223823547363,5.706821866624523e-06,2.0594468116760254,0.952858865261078,0.952858865261078,0.0,134.65231323242188,108.0,17096.07421875,-0.0,1689.6378173828125,1.0,283.1499938964844,284.6695251464844,290.4996032714844,291.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,18091.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2694013118743896,1.0,0.0,0.0,2.737452507019043,2.7374656200408936,5.000190412829397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.15234375,0.0,634.6605224609375,1895.4371337890625,0.0,0.0,0.6838913559913635,1.0,0.0,3.0,1.0,0.0
12043020,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9687082767486572,0.5445336103439331,0.493573397397995,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7319185733795166,0.2348166108131408,0.22688889503479,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7628610134124756,0.2678909003734588,0.1908667236566543,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6878170371055603,0.1939965337514877,0.1885013878345489,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.722900927066803,0.2245728522539138,1.0339462757110596,285.0815124511719,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.13348388671875,285.074951171875,1.0,0.5019730925559998,1.0,1.0,0.0,1.0,-2.56170392036438,2.5616984367370605,5.279813649394782e-06,1.9804606437683103,0.9431008696556092,0.9431008696556092,0.0,134.1021728515625,96.0,17033.625,-0.0,1545.390625,1.0,283.1499938964844,284.4471740722656,290.486572265625,291.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,24597.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606788992881775,1.0,0.0,0.0,3.1645519733428955,3.164569616317749,6.682174671368557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.522216796875,0.0,983.20703125,1895.4371337890625,0.0,732.5693359375,0.786639392375946,1.0,0.0,3.0,1.0,0.0
12043080,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9687082767486572,0.5445336103439331,0.493573397397995,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7319185733795166,0.2348166108131408,0.22688889503479,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7628610134124756,0.2678909003734588,0.1908667236566543,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6878170371055603,0.1939965337514877,0.1885013878345489,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.722900927066803,0.2245728522539138,1.0339462757110596,285.0815124511719,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.13348388671875,285.074951171875,1.0,0.5019730925559998,1.0,1.0,0.0,1.0,-2.56170392036438,2.5616984367370605,5.279813649394782e-06,1.9804606437683103,0.9431008696556092,0.9431008696556092,0.0,134.1021728515625,96.0,17033.625,-0.0,1545.390625,1.0,283.1499938964844,284.4471740722656,290.486572265625,291.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,24597.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606788992881775,1.0,0.0,0.0,3.1645519733428955,3.164569616317749,6.682174671368557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.522216796875,0.0,983.20703125,1895.4371337890625,0.0,732.5693359375,0.786639392375946,1.0,0.0,3.0,1.0,0.0
12043140,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9755102396011353,0.5365952253341675,0.4849615395069122,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7367576360702515,0.2314115464687347,0.2228034883737564,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7676385045051575,0.2632487714290619,0.1869473904371261,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6913331151008606,0.1899035722017288,0.1838119029998779,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7246285080909729,0.2183515429496765,1.0015605688095093,284.9890441894531,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.0904541015625,284.9858093261719,1.0,0.4876043498516083,1.0,1.0,0.0,1.0,-2.497166156768799,2.4971611499786377,5.016396698920289e-06,1.930153489112854,0.9325505495071412,0.9325505495071412,0.0,125.03652954101562,84.0,16967.75,-0.0,1421.1796875,1.0,283.1499938964844,284.34112548828125,289.8015441894531,291.1522216796875,293.1499938964844,293.1499938964844,283.1499938964844,29278.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795657873153687,1.0,0.0,0.0,3.4183833599090576,3.4184041023254395,7.797131047482253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.44482421875,0.0,1243.3277587890625,1895.4371337890625,0.0,1453.373291015625,0.8478302955627441,1.0,0.0,3.0,1.0,0.0
12043200,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9755102396011353,0.5365952253341675,0.4849615395069122,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7367576360702515,0.2314115464687347,0.2228034883737564,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7676385045051575,0.2632487714290619,0.1869473904371261,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6913331151008606,0.1899035722017288,0.1838119029998779,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7246285080909729,0.2183515429496765,1.0015605688095093,284.9890441894531,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.0904541015625,284.9858093261719,1.0,0.4876043498516083,1.0,1.0,0.0,1.0,-2.497166156768799,2.4971611499786377,5.016396698920289e-06,1.930153489112854,0.9325505495071412,0.9325505495071412,0.0,125.03652954101562,84.0,16967.75,-0.0,1421.1796875,1.0,283.1499938964844,284.34112548828125,289.8015441894531,291.1522216796875,293.1499938964844,293.1499938964844,283.1499938964844,29278.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795657873153687,1.0,0.0,0.0,3.4183833599090576,3.4184041023254395,7.797131047482253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.44482421875,0.0,1243.3277587890625,1895.4371337890625,0.0,1453.373291015625,0.8478302955627441,1.0,0.0,3.0,1.0,0.0
12043260,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.991765320301056,0.5314648747444153,0.479528397321701,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7505092620849609,0.2298151552677154,0.2204997688531875,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7821780443191528,0.2604325413703918,0.1844069510698318,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7043306231498718,0.1875224411487579,0.1807807236909866,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7350701689720154,0.2142258584499359,0.9790213108062744,284.94659423828125,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.072021484375,284.9451599121094,1.0,0.4734829664230346,1.0,1.0,0.0,1.0,-2.4540820121765137,2.4540770053863525,4.844461727770977e-06,1.896615982055664,0.9214904308319092,0.9214904308319092,0.0,112.80765533447266,72.0,16933.234375,-0.0,1315.54150390625,1.0,283.1499938964844,284.2903747558594,289.3427429199219,290.6018371582031,293.1499938964844,293.1499938964844,283.1499938964844,32390.53515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889789700508118,1.0,0.0,0.0,3.555605888366699,3.5556282997131348,8.435687846031215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.039794921875,0.0,1404.3560791015625,1895.4371337890625,0.0,1524.8861083984375,0.8811842799186707,1.0,0.0,3.0,1.0,0.0
12043320,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.991765320301056,0.5314648747444153,0.479528397321701,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7505092620849609,0.2298151552677154,0.2204997688531875,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7821780443191528,0.2604325413703918,0.1844069510698318,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7043306231498718,0.1875224411487579,0.1807807236909866,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7350701689720154,0.2142258584499359,0.9790213108062744,284.94659423828125,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.072021484375,284.9451599121094,1.0,0.4734829664230346,1.0,1.0,0.0,1.0,-2.4540820121765137,2.4540770053863525,4.844461727770977e-06,1.896615982055664,0.9214904308319092,0.9214904308319092,0.0,112.80765533447266,72.0,16933.234375,-0.0,1315.54150390625,1.0,283.1499938964844,284.2903747558594,289.3427429199219,290.6018371582031,293.1499938964844,293.1499938964844,283.1499938964844,32390.53515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889789700508118,1.0,0.0,0.0,3.555605888366699,3.5556282997131348,8.435687846031215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.039794921875,0.0,1404.3560791015625,1895.4371337890625,0.0,1524.8861083984375,0.8811842799186707,1.0,0.0,3.0,1.0,0.0
12043380,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.5287331342697144,0.4614696204662323,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7671505212783813,0.2292744070291519,0.2194006443023681,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7991200685501099,0.2585368752479553,0.1826803982257843,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7190722227096558,0.1861678063869476,0.1789164692163467,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7479705810546875,0.2113417387008667,0.9631165862083436,284.9255676269531,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0673828125,284.9242858886719,1.0,0.4592450857162475,1.0,1.0,0.0,1.0,-2.4076602458953857,2.407655477523804,4.663401796278777e-06,1.8608763217926023,0.9100539684295654,0.9100539684295654,0.0,101.55713653564452,60.0,16840.21875,-0.0,1213.3768310546875,1.0,283.1499938964844,284.2639465332031,289.1959533691406,290.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,34372.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591280102729797,1.0,0.0,0.0,3.618052244186402,3.618075847625733,8.734599532544962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.609130859375,0.0,1485.8463134765625,1895.4371337890625,0.0,1304.345703125,0.8967472910881042,1.0,0.0,3.0,1.0,0.0
12043440,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.5287331342697144,0.4614696204662323,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7671505212783813,0.2292744070291519,0.2194006443023681,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7991200685501099,0.2585368752479553,0.1826803982257843,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7190722227096558,0.1861678063869476,0.1789164692163467,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7479705810546875,0.2113417387008667,0.9631165862083436,284.9255676269531,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0673828125,284.9242858886719,1.0,0.4592450857162475,1.0,1.0,0.0,1.0,-2.4076602458953857,2.407655477523804,4.663401796278777e-06,1.8608763217926023,0.9100539684295654,0.9100539684295654,0.0,101.55713653564452,60.0,16840.21875,-0.0,1213.3768310546875,1.0,283.1499938964844,284.2639465332031,289.1959533691406,290.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,34372.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591280102729797,1.0,0.0,0.0,3.618052244186402,3.618075847625733,8.734599532544962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.609130859375,0.0,1485.8463134765625,1895.4371337890625,0.0,1304.345703125,0.8967472910881042,1.0,0.0,3.0,1.0,0.0
12043500,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.5298193693161011,0.4457277953624725,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7758535146713257,0.2292422652244568,0.219133511185646,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8075949549674988,0.2577691078186035,0.1819846034049987,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7260813117027283,0.1857252120971679,0.1782621890306472,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7547699213027954,0.2102154046297073,0.9568190574645996,284.9162292480469,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0697937011719,284.9151611328125,1.0,0.4517161846160888,1.0,1.0,0.0,1.0,-2.3792409896850586,2.379236459732056,4.55403414889588e-06,1.8388404846191408,0.904386043548584,0.904386043548584,0.0,96.4228286743164,60.0,16748.478515625,-0.0,1159.7099609375,1.0,283.1499938964844,284.25390625,289.1979064941406,290.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,35088.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419540643692017,1.0,0.0,0.0,3.62987756729126,3.629901170730591,8.791788559392444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.957763671875,0.0,1504.1171875,1895.4371337890625,0.0,1186.2672119140625,0.8999484777450562,1.0,0.0,3.0,1.0,0.0
12043560,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.5324568748474121,0.4288674592971802,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7859492301940918,0.2293347865343094,0.2189912647008896,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.816855251789093,0.2570926547050476,0.1813559532165527,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7340913414955139,0.1854051649570465,0.1777310967445373,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.762944757938385,0.2092684209346771,0.9513684511184692,284.9087829589844,285.8037414550781,291.9033203125,286.3821105957031,291.901611328125,297.069091796875,284.9078674316406,1.0,0.444021999835968,1.0,1.0,0.0,1.0,-2.3508739471435547,2.350869417190552,4.446205821295735e-06,1.8168399333953853,0.8981770873069763,0.8981770873069763,0.0,91.1641616821289,63.0,16651.212890625,-0.0,1106.7635498046875,1.0,283.1499938964844,284.2462463378906,289.22857666015625,290.3559875488281,293.1499938964844,293.1499938964844,283.1499938964844,35619.78125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265144944190979,1.0,0.0,0.0,3.633203029632568,3.63322687149048,8.807905373942049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.796630859375,0.0,1511.7294921875,1895.4371337890625,0.0,1086.164306640625,0.9011085629463196,1.0,0.0,3.0,1.0,0.0
12043620,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.5377162098884583,0.411921352148056,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7969582080841064,0.22963847219944,0.2190417200326919,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8262107968330383,0.2563067972660064,0.1806474328041076,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7427279949188232,0.1851431429386139,0.1772492527961731,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7716761231422424,0.2082061767578125,0.9454190731048584,284.9040832519531,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0765991210937,284.9039001464844,1.0,0.4366782009601593,1.0,1.0,0.0,1.0,-2.321983337402344,2.32197904586792,4.3374170672905166e-06,1.79423189163208,0.8903104662895203,0.8903104662895203,0.0,86.04114532470703,63.0,16563.171875,-0.0,1054.9617919921875,1.0,283.1499938964844,284.2420654296875,289.29547119140625,290.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,36203.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100355982780457,1.0,0.0,0.0,3.625455141067505,3.625478982925415,8.770379622546898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.310546875,0.0,1507.5421142578125,1895.4371337890625,0.0,986.105224609375,0.8998291492462158,1.0,0.0,3.0,1.0,0.0
12043680,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5404477715492249,0.4055392742156982,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8013643026351929,0.2298365086317062,0.2191428244113922,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8298175930976868,0.2559790313243866,0.180360347032547,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7461943626403809,0.185072436928749,0.1770978718996048,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7750927805900574,0.2077558487653732,0.9430192112922668,284.9042053222656,285.8193359375,291.9766540527344,286.4399719238281,291.97491455078125,297.0859375,284.9042053222656,1.0,0.4338506460189819,1.0,1.0,0.0,1.0,-2.3110251426696777,2.311020851135254,4.296588485885877e-06,1.785692572593689,0.8861128091812134,0.8861128091812134,0.0,84.15824127197266,66.0,16536.595703125,-0.0,1035.8564453125,1.0,283.1499938964844,284.2421569824219,289.3319091796875,290.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,36399.421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043249368667603,1.0,0.0,0.0,3.6186835765838623,3.618707180023194,8.73764690823009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.702880859375,0.0,1501.5684814453125,1895.4371337890625,0.0,953.1495361328124,0.8984726071357727,1.0,0.0,3.0,1.0,0.0
