time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.5486190319061279,0.3906655609607696,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8121674060821533,0.2306195497512817,0.2196858674287796,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8384498953819275,0.255087673664093,0.1796034872531891,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7548402547836304,0.1850041002035141,0.1768417060375213,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7831423878669739,0.206487774848938,0.9364252090454102,284.9111328125,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1260681152344,284.9116516113281,1.0,0.4271844923496246,1.0,1.0,0.0,1.0,-2.284663200378418,2.284659147262573,4.19920388594619e-06,1.7651513814926147,0.8740665912628174,0.8740665912628174,0.0,79.84606170654297,69.0,16493.75390625,-0.0,991.4215698242188,1.0,283.1499938964844,284.24884033203125,289.4462280273437,290.54962158203125,293.1499938964844,293.1499938964844,283.1499938964844,36884.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941410064697266,1.0,0.0,0.0,3.585600137710572,3.5856235027313232,8.57861095937551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.80078125,0.0,1469.1961669921875,1895.4371337890625,0.0,896.7014770507812,0.8914785385131836,1.0,0.0,3.0,1.0,0.0
12043800,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.5486190319061279,0.3906655609607696,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8121674060821533,0.2306195497512817,0.2196858674287796,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8384498953819275,0.255087673664093,0.1796034872531891,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7548402547836304,0.1850041002035141,0.1768417060375213,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7831423878669739,0.206487774848938,0.9364252090454102,284.9111328125,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1260681152344,284.9116516113281,1.0,0.4271844923496246,1.0,1.0,0.0,1.0,-2.284663200378418,2.284659147262573,4.19920388594619e-06,1.7651513814926147,0.8740665912628174,0.8740665912628174,0.0,79.84606170654297,69.0,16493.75390625,-0.0,991.4215698242188,1.0,283.1499938964844,284.24884033203125,289.4462280273437,290.54962158203125,293.1499938964844,293.1499938964844,283.1499938964844,36884.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941410064697266,1.0,0.0,0.0,3.585600137710572,3.5856235027313232,8.57861095937551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.80078125,0.0,1469.1961669921875,1895.4371337890625,0.0,896.7014770507812,0.8914785385131836,1.0,0.0,3.0,1.0,0.0
12043860,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.5549368262290955,0.3819270431995392,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8189961910247803,0.2315993905067443,0.2204878032207489,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8435806632041931,0.2543607056140899,0.1790122836828231,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7604212164878845,0.1851103454828262,0.1768252998590469,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7877445816993713,0.2054868191480636,0.9312828183174132,284.92578125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.15728759765625,284.9266967773437,1.0,0.4231736958026886,1.0,1.0,0.0,1.0,-2.2682156562805176,2.2682113647460938,4.13904035667656e-06,1.7523343563079834,0.8621495366096497,0.8621495366096497,0.0,77.34992218017578,72.0,16503.798828125,-0.0,964.9230346679688,1.0,283.1499938964844,284.26300048828125,289.54376220703125,290.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,37187.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921354293823242,1.0,0.0,0.0,3.540839910507202,3.540863037109375,8.365769303964044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.730712890625,0.0,1423.6986083984375,1895.4371337890625,0.0,885.9539794921875,0.8817635774612427,1.0,0.0,3.0,1.0,0.0
12043920,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.5549368262290955,0.3819270431995392,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8189961910247803,0.2315993905067443,0.2204878032207489,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8435806632041931,0.2543607056140899,0.1790122836828231,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7604212164878845,0.1851103454828262,0.1768252998590469,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7877445816993713,0.2054868191480636,0.9312828183174132,284.92578125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.15728759765625,284.9266967773437,1.0,0.4231736958026886,1.0,1.0,0.0,1.0,-2.2682156562805176,2.2682113647460938,4.13904035667656e-06,1.7523343563079834,0.8621495366096497,0.8621495366096497,0.0,77.34992218017578,72.0,16503.798828125,-0.0,964.9230346679688,1.0,283.1499938964844,284.26300048828125,289.54376220703125,290.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,37187.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921354293823242,1.0,0.0,0.0,3.540839910507202,3.540863037109375,8.365769303964044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.730712890625,0.0,1423.6986083984375,1895.4371337890625,0.0,885.9539794921875,0.8817635774612427,1.0,0.0,3.0,1.0,0.0
12043980,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.5595514178276062,0.3779110908508301,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8228763937950134,0.2327369004487991,0.2214900553226471,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8457289934158325,0.2537695169448852,0.1785516738891601,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7633096575737,0.1853477507829666,0.1769851446151733,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7894273400306702,0.2046578228473663,0.9272427558898926,284.9463806152344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1805419921875,284.9476013183594,1.0,0.4211809039115906,1.0,1.0,0.0,1.0,-2.259376049041748,2.259371995925904,4.106903816136764e-06,1.745450496673584,0.8504679799079895,0.8504679799079895,0.0,76.18128204345703,75.0,16555.619140625,-0.0,951.4929809570312,1.0,283.1499938964844,284.2828369140625,289.6202697753906,290.7383728027344,293.1499938964844,293.1499938964844,283.1499938964844,37374.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938202738761902,1.0,0.0,0.0,3.488766670227051,3.488789319992065,8.121516543724283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.906005859375,0.0,1370.907958984375,1895.4371337890625,0.0,894.9747924804688,0.8703609704971313,1.0,0.0,3.0,1.0,0.0
12044040,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.5595514178276062,0.3779110908508301,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8228763937950134,0.2327369004487991,0.2214900553226471,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8457289934158325,0.2537695169448852,0.1785516738891601,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7633096575737,0.1853477507829666,0.1769851446151733,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7894273400306702,0.2046578228473663,0.9272427558898926,284.9463806152344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1805419921875,284.9476013183594,1.0,0.4211809039115906,1.0,1.0,0.0,1.0,-2.259376049041748,2.259371995925904,4.106903816136764e-06,1.745450496673584,0.8504679799079895,0.8504679799079895,0.0,76.18128204345703,75.0,16555.619140625,-0.0,951.4929809570312,1.0,283.1499938964844,284.2828369140625,289.6202697753906,290.7383728027344,293.1499938964844,293.1499938964844,283.1499938964844,37374.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938202738761902,1.0,0.0,0.0,3.488766670227051,3.488789319992065,8.121516543724283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.906005859375,0.0,1370.907958984375,1895.4371337890625,0.0,894.9747924804688,0.8703609704971313,1.0,0.0,3.0,1.0,0.0
12044100,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.5613489747047424,0.3773483335971832,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.823909342288971,0.2333546876907348,0.2220528572797775,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8458458185195923,0.2535184919834137,0.1783630102872848,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7638760805130005,0.1855051964521408,0.1771171689033508,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7893164157867432,0.2042810469865799,0.9254827499389648,284.95855712890625,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.18914794921875,284.9599304199219,1.0,0.4207846224308014,1.0,1.0,0.0,1.0,-2.257191896438598,2.257187843322754,4.098988028999884e-06,1.743752121925354,0.8449367880821228,0.8449367880821228,0.0,75.99029541015625,75.0,16593.599609375,-0.0,948.5656127929688,1.0,283.1499938964844,284.2945861816406,289.65264892578125,290.77496337890625,293.1499938964844,293.1499938964844,283.1499938964844,37460.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950670838356018,1.0,0.0,0.0,3.460456371307373,3.4604787826538086,7.990244057509699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.959716796875,0.0,1342.7012939453125,1895.4371337890625,0.0,901.7055053710938,0.864159882068634,1.0,0.0,3.0,1.0,0.0
12044160,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9990000128746032,0.5628478527069092,0.3776195347309112,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8244163990020752,0.2340020090341568,0.2226522415876388,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8454055786132812,0.2532957196235657,0.1782000064849853,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7639256119728088,0.1856850534677505,0.1772791147232055,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7886435389518738,0.2039216607809066,0.9238477349281312,284.9716186523437,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.1959533691406,284.9730834960937,1.0,0.4207300543785095,1.0,1.0,0.0,1.0,-2.25627064704895,2.2562663555145264,4.0956565499072894e-06,1.7430386543273926,0.8391203880310059,0.8391203880310059,0.0,76.023681640625,78.0,16639.4296875,-0.0,947.770751953125,1.0,283.1499938964844,284.3070983886719,289.6825866699219,290.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,37484.94921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963020920753479,1.0,0.0,0.0,3.432250022888184,3.43227219581604,7.86051714385394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.742431640625,0.0,1314.584228515625,1895.4371337890625,0.0,908.4188232421876,0.8579461574554443,1.0,0.0,3.0,1.0,0.0
12044220,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.565101146697998,0.3801393806934356,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8241921663284302,0.2353717982769012,0.2239420861005783,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8432284593582153,0.2529246509075165,0.1779400557279586,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7628070712089539,0.1860997378826141,0.177675187587738,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.785970151424408,0.203239232301712,0.9208433628082277,285.0004272460937,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.205078125,285.0021057128906,1.0,0.4214287102222442,1.0,1.0,0.0,1.0,-2.2573983669281006,2.257394313812256,4.099762463738443e-06,1.743927836418152,0.8281721472740173,0.8281721472740173,0.0,76.62358856201172,81.0,16746.994140625,-0.0,951.2102661132812,1.0,283.1499938964844,284.3347473144531,289.7391662597656,290.8732604980469,293.1499938964844,293.1499938964844,283.1499938964844,37543.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984758138656616,1.0,0.0,0.0,3.3732750415802,3.3732967376708984,7.592710176140827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.0966796875,0.0,1257.2159423828125,1895.4371337890625,0.0,920.3485107421876,0.8449844121932983,1.0,0.0,3.0,1.0,0.0
12044280,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.565101146697998,0.3801393806934356,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8241921663284302,0.2353717982769012,0.2239420861005783,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8432284593582153,0.2529246509075165,0.1779400557279586,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7628070712089539,0.1860997378826141,0.177675187587738,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.785970151424408,0.203239232301712,0.9208433628082277,285.0004272460937,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.205078125,285.0021057128906,1.0,0.4214287102222442,1.0,1.0,0.0,1.0,-2.2573983669281006,2.257394313812256,4.099762463738443e-06,1.743927836418152,0.8281721472740173,0.8281721472740173,0.0,76.62358856201172,81.0,16746.994140625,-0.0,951.2102661132812,1.0,283.1499938964844,284.3347473144531,289.7391662597656,290.8732604980469,293.1499938964844,293.1499938964844,283.1499938964844,37543.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984758138656616,1.0,0.0,0.0,3.3732750415802,3.3732967376708984,7.592710176140827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.0966796875,0.0,1257.2159423828125,1895.4371337890625,0.0,920.3485107421876,0.8449844121932983,1.0,0.0,3.0,1.0,0.0
12044340,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.5664694309234619,0.3847919702529907,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8226698637008667,0.2368346452713012,0.2253413498401641,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.839727520942688,0.2526487708091736,0.1777618378400802,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7604254484176636,0.1865798085927963,0.1781547665596008,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7819133400917053,0.202595517039299,0.9181157946586608,285.0321350097656,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2091979980469,285.033935546875,1.0,0.4230062663555145,1.0,1.0,0.0,1.0,-2.261751413345337,2.261747360229492,4.115579486096976e-06,1.7473307847976685,0.8177026510238647,0.8177026510238647,0.0,77.80868530273438,84.0,16872.87890625,-0.0,960.1571655273438,1.0,283.1499938964844,284.3650817871094,289.7950134277344,290.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,37563.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002903580665588,1.0,0.0,0.0,3.3133108615875244,3.3133318424224854,7.325169235627982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.075439453125,0.0,1200.47216796875,1895.4371337890625,0.0,930.418212890625,0.8318129181861877,1.0,0.0,3.0,1.0,0.0
12044400,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.5664694309234619,0.3847919702529907,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8226698637008667,0.2368346452713012,0.2253413498401641,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.839727520942688,0.2526487708091736,0.1777618378400802,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7604254484176636,0.1865798085927963,0.1781547665596008,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7819133400917053,0.202595517039299,0.9181157946586608,285.0321350097656,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2091979980469,285.033935546875,1.0,0.4230062663555145,1.0,1.0,0.0,1.0,-2.261751413345337,2.261747360229492,4.115579486096976e-06,1.7473307847976685,0.8177026510238647,0.8177026510238647,0.0,77.80868530273438,84.0,16872.87890625,-0.0,960.1571655273438,1.0,283.1499938964844,284.3650817871094,289.7950134277344,290.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,37563.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002903580665588,1.0,0.0,0.0,3.3133108615875244,3.3133318424224854,7.325169235627982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.075439453125,0.0,1200.47216796875,1895.4371337890625,0.0,930.418212890625,0.8318129181861877,1.0,0.0,3.0,1.0,0.0
12044460,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.5670737624168396,0.3910063207149505,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8202559947967529,0.2383832335472107,0.2268375009298324,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8353652358055115,0.2524620294570923,0.1776574552059173,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7572060823440552,0.1871178299188614,0.1787052005529403,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7769356966018677,0.2019858211278915,0.9156129360198976,285.0660705566406,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.20953369140625,285.0679626464844,1.0,0.425246000289917,1.0,1.0,0.0,1.0,-2.268540859222412,2.2685368061065674,4.140303190069972e-06,1.7526322603225708,0.8077768683433533,0.8077768683433533,0.0,79.44117736816406,87.0,17012.8046875,-0.0,973.341552734375,1.0,283.1499938964844,284.3975524902344,289.8519592285156,291.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,37552.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602044939994812,1.0,0.0,0.0,3.2535476684570312,3.253568172454834,7.06329956301488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97900390625,0.0,1145.5577392578125,1895.4371337890625,0.0,940.246826171875,0.8186983466148376,1.0,0.0,3.0,1.0,0.0
12044520,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.5670737624168396,0.3910063207149505,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8202559947967529,0.2383832335472107,0.2268375009298324,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8353652358055115,0.2524620294570923,0.1776574552059173,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7572060823440552,0.1871178299188614,0.1787052005529403,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7769356966018677,0.2019858211278915,0.9156129360198976,285.0660705566406,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.20953369140625,285.0679626464844,1.0,0.425246000289917,1.0,1.0,0.0,1.0,-2.268540859222412,2.2685368061065674,4.140303190069972e-06,1.7526322603225708,0.8077768683433533,0.8077768683433533,0.0,79.44117736816406,87.0,17012.8046875,-0.0,973.341552734375,1.0,283.1499938964844,284.3975524902344,289.8519592285156,291.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,37552.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602044939994812,1.0,0.0,0.0,3.2535476684570312,3.253568172454834,7.06329956301488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97900390625,0.0,1145.5577392578125,1895.4371337890625,0.0,940.246826171875,0.8186983466148376,1.0,0.0,3.0,1.0,0.0
12044580,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9990000128746032,0.5670049786567688,0.3983337581157684,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8172662258148193,0.2400132864713668,0.228422462940216,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.8304938673973083,0.252359539270401,0.1776207983493805,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7534886002540588,0.1877093464136123,0.1793182492256164,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7714148163795471,0.2014104723930359,0.9133153557777404,285.10174560546875,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2071228027344,285.1037292480469,1.0,0.427982360124588,1.0,1.0,0.0,1.0,-2.2771778106689453,2.2771737575531006,4.171860837232089e-06,1.7593722343444824,0.7984535694122314,0.7984535694122314,0.0,81.4153060913086,90.0,17163.67578125,-0.0,989.8218994140624,1.0,283.1499938964844,284.4316101074219,289.90985107421875,291.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,37515.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039904952049255,1.0,0.0,0.0,3.1949825286865234,3.195002794265747,6.811304729126277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.642822265625,0.0,1093.337646484375,1895.4371337890625,0.0,951.2474365234376,0.8058581352233887,1.0,0.0,3.0,1.0,0.0
12044640,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9990000128746032,0.5670049786567688,0.3983337581157684,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8172662258148193,0.2400132864713668,0.228422462940216,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.8304938673973083,0.252359539270401,0.1776207983493805,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7534886002540588,0.1877093464136123,0.1793182492256164,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7714148163795471,0.2014104723930359,0.9133153557777404,285.10174560546875,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2071228027344,285.1037292480469,1.0,0.427982360124588,1.0,1.0,0.0,1.0,-2.2771778106689453,2.2771737575531006,4.171860837232089e-06,1.7593722343444824,0.7984535694122314,0.7984535694122314,0.0,81.4153060913086,90.0,17163.67578125,-0.0,989.8218994140624,1.0,283.1499938964844,284.4316101074219,289.90985107421875,291.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,37515.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039904952049255,1.0,0.0,0.0,3.1949825286865234,3.195002794265747,6.811304729126277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.642822265625,0.0,1093.337646484375,1895.4371337890625,0.0,951.2474365234376,0.8058581352233887,1.0,0.0,3.0,1.0,0.0
12044700,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9990000128746032,0.5667399764060974,0.4023035764694214,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8156298995018005,0.2408579438924789,0.2292463928461074,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8279471397399902,0.2523383498191833,0.1776261925697326,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7515254616737366,0.1880241930484771,0.1796463578939438,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.768544614315033,0.2011362612247467,0.9122416973114014,285.1201477050781,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2052001953125,285.1221923828125,1.0,0.4294961392879486,1.0,1.0,0.0,1.0,-2.2820465564727783,2.2820425033569336,4.189703759038821e-06,1.7631704807281494,0.794190526008606,0.794190526008606,0.0,82.50430297851562,90.0,17242.0390625,-0.0,999.0707397460938,1.0,283.1499938964844,284.44921875,289.9389343261719,291.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,37511.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050689816474915,1.0,0.0,0.0,3.1659421920776367,3.165961980819702,6.688046596536878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.631591796875,0.0,1068.1722412109375,1895.4371337890625,0.0,957.391845703125,0.7995153069496155,1.0,0.0,3.0,1.0,0.0
12044760,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.9990000128746032,0.5663262009620667,0.4064326584339142,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8139280676841736,0.2417226135730743,0.2300912141799926,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8253551721572876,0.2523371875286102,0.177647054195404,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7495253682136536,0.1883517950773239,0.1799885332584381,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7656394839286804,0.2008718103170395,0.911219835281372,285.1387023925781,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.20294189453125,285.1407165527344,1.0,0.4310912191867828,1.0,1.0,0.0,1.0,-2.287229537963867,2.287225246429444,4.208741756883683e-06,1.7672131061553955,0.7897936701774597,0.7897936701774597,0.0,83.6508560180664,93.0,17323.40234375,-0.0,1008.9071655273438,1.0,283.1499938964844,284.4667663574219,289.9679870605469,291.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,37456.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062216758728027,1.0,0.0,0.0,3.1385064125061035,3.13852596282959,6.572632287316083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.791015625,0.0,1044.4576416015625,1895.4371337890625,0.0,963.994384765625,0.7934874296188354,1.0,0.0,3.0,1.0,0.0
12044820,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.9990000128746032,0.5654361844062805,0.4129340648651123,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.8112602829933167,0.2430726140737533,0.2314120233058929,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8213689923286438,0.2523702383041382,0.1777055561542511,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7464641332626343,0.1888722330331802,0.1805329471826553,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.7612163424491882,0.2004880756139755,0.9097605347633362,285.1674499511719,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.1991271972656,285.16949462890625,1.0,0.43364018201828,1.0,1.0,0.0,1.0,-2.2955965995788574,2.2955923080444336,4.239569079800276e-06,1.7737380266189575,0.7839348912239075,0.7839348912239075,0.0,85.48371887207031,93.0,17449.4140625,-0.0,1024.80322265625,1.0,283.1499938964844,284.4940490722656,290.011962890625,291.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,37410.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080917119979858,1.0,0.0,0.0,3.0971179008483887,3.097137212753296,6.400424581443076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.785888671875,0.0,1009.6140747070312,1895.4371337890625,0.0,974.785400390625,0.7844375371932983,1.0,0.0,3.0,1.0,0.0
12044880,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.9990000128746032,0.5650892853736877,0.4150327444076538,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.81040358543396,0.243507981300354,0.2318383902311325,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.820103108882904,0.2523894011974334,0.1777306944131851,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.7454991936683655,0.1890422254800796,0.180710956454277,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.7598263025283813,0.2003717273473739,0.9093242287635804,285.176513671875,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.1978759765625,285.1785888671875,1.0,0.4344725906848907,1.0,1.0,0.0,1.0,-2.298349380493164,2.29834508895874,4.249737685313448e-06,1.7758846282958984,0.7818292379379272,0.7818292379379272,0.0,86.08253479003906,96.0,17490.337890625,-0.0,1030.0404052734375,1.0,283.1499938964844,284.5025939941406,290.0257873535156,291.205810546875,293.1499938964844,293.1499938964844,283.1499938964844,37379.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087097525596619,1.0,0.0,0.0,3.084794044494629,3.084813117980957,6.349589511955855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.202392578125,0.0,999.2950439453124,1895.4371337890625,0.0,978.3731689453124,0.7817322611808777,1.0,0.0,3.0,1.0,0.0
12044940,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5633036494255066,0.423943817615509,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.806794285774231,0.2453680336475372,0.2336611449718475,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.8148114681243896,0.2525123953819275,0.177867904305458,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7415255904197693,0.1897789984941482,0.1814823597669601,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7541175484657288,0.1999129503965377,0.9076333045959472,285.2148132324219,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.1929626464844,285.2168884277344,1.0,0.438056617975235,1.0,1.0,0.0,1.0,-2.310303211212158,2.3102989196777344,4.294037807994755e-06,1.785204291343689,0.774611234664917,0.774611234664917,0.0,88.66354370117188,99.0,17663.705078125,-0.0,1052.840576171875,1.0,283.1499938964844,284.5386657714844,290.0830078125,291.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,37286.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113893985748291,1.0,0.0,0.0,3.0345382690429688,3.0345571041107178,6.144387612039282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.787353515625,0.0,958.1786499023438,1895.4371337890625,0.0,994.0501708984376,0.7707400918006897,1.0,0.0,3.0,1.0,0.0
12045000,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5633036494255066,0.423943817615509,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.806794285774231,0.2453680336475372,0.2336611449718475,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.8148114681243896,0.2525123953819275,0.177867904305458,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7415255904197693,0.1897789984941482,0.1814823597669601,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7541175484657288,0.1999129503965377,0.9076333045959472,285.2148132324219,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.1929626464844,285.2168884277344,1.0,0.438056617975235,1.0,1.0,0.0,1.0,-2.310303211212158,2.3102989196777344,4.294037807994755e-06,1.785204291343689,0.774611234664917,0.774611234664917,0.0,88.66354370117188,99.0,17663.705078125,-0.0,1052.840576171875,1.0,283.1499938964844,284.5386657714844,290.0830078125,291.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,37286.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113893985748291,1.0,0.0,0.0,3.0345382690429688,3.0345571041107178,6.144387612039282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.787353515625,0.0,958.1786499023438,1895.4371337890625,0.0,994.0501708984376,0.7707400918006897,1.0,0.0,3.0,1.0,0.0
12045060,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.9990000128746032,0.5609462857246399,0.4330149888992309,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.8031975626945496,0.2473011463880539,0.2355564087629318,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8095071315765381,0.2527018785476684,0.1780546903610229,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7376802563667297,0.1905603259801864,0.1822996139526367,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7486129403114319,0.1995059996843338,0.906167447566986,285.2532043457031,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.1851501464844,285.2552795410156,1.0,0.4417894780635834,1.0,1.0,0.0,1.0,-2.3229212760925293,2.322916984558105,4.341059138823766e-06,1.7950397729873655,0.7681775093078613,0.7681775093078613,0.0,91.35530853271484,102.0,17843.09375,-0.0,1077.016357421875,1.0,283.1499938964844,284.5744934082031,290.1396484375,291.34210205078125,293.1499938964844,293.1499938964844,283.1499938964844,37178.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142010688781738,1.0,0.0,0.0,2.9883134365081787,2.9883320331573486,5.958619340162841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.530517578125,0.0,921.301025390625,1895.4371337890625,0.0,1010.7109985351562,0.7606316804885864,1.0,0.0,3.0,1.0,0.0
12045120,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.9990000128746032,0.5609462857246399,0.4330149888992309,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.8031975626945496,0.2473011463880539,0.2355564087629318,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8095071315765381,0.2527018785476684,0.1780546903610229,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7376802563667297,0.1905603259801864,0.1822996139526367,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7486129403114319,0.1995059996843338,0.906167447566986,285.2532043457031,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.1851501464844,285.2552795410156,1.0,0.4417894780635834,1.0,1.0,0.0,1.0,-2.3229212760925293,2.322916984558105,4.341059138823766e-06,1.7950397729873655,0.7681775093078613,0.7681775093078613,0.0,91.35530853271484,102.0,17843.09375,-0.0,1077.016357421875,1.0,283.1499938964844,284.5744934082031,290.1396484375,291.34210205078125,293.1499938964844,293.1499938964844,283.1499938964844,37178.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142010688781738,1.0,0.0,0.0,2.9883134365081787,2.9883320331573486,5.958619340162841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.530517578125,0.0,921.301025390625,1895.4371337890625,0.0,1010.7109985351562,0.7606316804885864,1.0,0.0,3.0,1.0,0.0
12045180,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.9990000128746032,0.5579544901847839,0.442097544670105,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.7997806668281555,0.2493088096380233,0.2375233471393585,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.8042133450508118,0.2529550790786743,0.1782877296209335,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.7340260148048401,0.191386803984642,0.1831612139940261,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7434146404266357,0.1991780549287796,0.9050455093383788,285.2914123535156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.1771850585937,285.29345703125,1.0,0.4456356465816498,1.0,1.0,0.0,1.0,-2.3361616134643555,2.3361570835113525,4.3906843529839534e-06,1.805357456207276,0.7625623345375061,0.7625623345375061,0.0,94.1204833984375,105.0,18028.93359375,-0.0,1102.4097900390625,1.0,283.1499938964844,284.6097717285156,290.1958312988281,291.4100341796875,293.1499938964844,293.1499938964844,283.1499938964844,37058.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171131730079651,1.0,0.0,0.0,2.946615219116211,2.9466333389282227,5.793489208372193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.480224609375,0.0,888.7713012695312,1895.4371337890625,0.0,1028.192138671875,0.7515090703964233,1.0,0.0,3.0,1.0,0.0
12045240,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.9990000128746032,0.5579544901847839,0.442097544670105,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.7997806668281555,0.2493088096380233,0.2375233471393585,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.8042133450508118,0.2529550790786743,0.1782877296209335,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.7340260148048401,0.191386803984642,0.1831612139940261,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7434146404266357,0.1991780549287796,0.9050455093383788,285.2914123535156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.1771850585937,285.29345703125,1.0,0.4456356465816498,1.0,1.0,0.0,1.0,-2.3361616134643555,2.3361570835113525,4.3906843529839534e-06,1.805357456207276,0.7625623345375061,0.7625623345375061,0.0,94.1204833984375,105.0,18028.93359375,-0.0,1102.4097900390625,1.0,283.1499938964844,284.6097717285156,290.1958312988281,291.4100341796875,293.1499938964844,293.1499938964844,283.1499938964844,37058.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171131730079651,1.0,0.0,0.0,2.946615219116211,2.9466333389282227,5.793489208372193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.480224609375,0.0,888.7713012695312,1895.4371337890625,0.0,1028.192138671875,0.7515090703964233,1.0,0.0,3.0,1.0,0.0
12045300,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.9990000128746032,0.5561636090278625,0.4466186463832855,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7981557846069336,0.2503407001495361,0.2385337799787521,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8016216158866882,0.2531045377254486,0.1784207969903946,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.7322764992713928,0.1918169260025024,0.1836085170507431,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.7409378290176392,0.1990455836057663,0.9046229124069214,285.3104248046875,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.1747436523437,285.3124694824219,1.0,0.4475931227207184,1.0,1.0,0.0,1.0,-2.3429956436157227,2.342991352081299,4.416413503349759e-06,1.8106824159622192,0.7601906657218933,0.7601906657218933,0.0,95.5237045288086,105.0,18123.873046875,-0.0,1115.5250244140625,1.0,283.1499938964844,284.6272277832031,290.2237548828125,291.4439392089844,293.1499938964844,293.1499938964844,283.1499938964844,37014.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186046600341797,1.0,0.0,0.0,2.927174568176269,2.927192449569702,5.717295152862789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.007080078125,0.0,873.95166015625,1895.4371337890625,0.0,1037.2337646484375,0.7472736835479736,1.0,0.0,3.0,1.0,0.0
12045360,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9990000128746032,0.5541757941246033,0.451119065284729,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.7965897917747498,0.2513912916183471,0.2395623922348022,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.7990919351577759,0.2532689869403839,0.1785647124052047,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.7305785417556763,0.1922581046819687,0.1840668022632599,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.7385409474372864,0.1989300400018692,0.9042927622795104,285.3291015625,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.1737060546875,285.3310852050781,1.0,0.4495705664157867,1.0,1.0,0.0,1.0,-2.3499643802642822,2.34995985031128,4.442730187292909e-06,1.816112041473389,0.7578039169311523,0.7578039169311523,0.0,96.93842315673828,93.0,18221.626953125,-0.0,1128.90625,1.0,283.1499938964844,284.64410400390625,290.2516174316406,291.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,36929.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620122492313385,1.0,0.0,0.0,2.9098989963531494,2.909916877746582,5.650009597957251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.69091796875,0.0,860.6643676757812,1895.4371337890625,0.0,1046.495849609375,0.7434671521186829,1.0,0.0,3.0,1.0,0.0
12045420,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.9990000128746032,0.5513118505477905,0.447428286075592,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8010631203651428,0.253507137298584,0.241513505578041,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8016573190689087,0.253603458404541,0.1787674725055694,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7333998680114746,0.1931361854076385,0.1848578602075576,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7401148080825806,0.198689803481102,0.9030439257621764,285.3582458496094,285.7013244628906,293.07666015625,287.29150390625,293.0749206542969,297.1771240234375,285.359375,1.0,0.4479903280735016,1.0,1.0,0.0,1.0,-2.347588062286377,2.347583770751953,4.43428143626079e-06,1.8145549297332764,0.7537745833396912,0.7537745833396912,0.0,95.89315032958984,81.0,18322.59375,-0.0,1122.07470703125,1.0,283.1499938964844,284.6700439453125,290.30572509765625,291.5419921875,293.1499938964844,293.1499938964844,283.1499938964844,36802.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230300068855286,1.0,0.0,0.0,2.878140449523926,2.87815809249878,5.527354574041965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.9208984375,0.0,836.771728515625,1895.4371337890625,0.0,1064.407470703125,0.7365017533302307,1.0,0.0,3.0,1.0,0.0
12045480,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.9990000128746032,0.5513118505477905,0.447428286075592,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8010631203651428,0.253507137298584,0.241513505578041,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8016573190689087,0.253603458404541,0.1787674725055694,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7333998680114746,0.1931361854076385,0.1848578602075576,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7401148080825806,0.198689803481102,0.9030439257621764,285.3582458496094,285.7013244628906,293.07666015625,287.29150390625,293.0749206542969,297.1771240234375,285.359375,1.0,0.4479903280735016,1.0,1.0,0.0,1.0,-2.347588062286377,2.347583770751953,4.43428143626079e-06,1.8145549297332764,0.7537745833396912,0.7537745833396912,0.0,95.89315032958984,81.0,18322.59375,-0.0,1122.07470703125,1.0,283.1499938964844,284.6700439453125,290.30572509765625,291.5419921875,293.1499938964844,293.1499938964844,283.1499938964844,36802.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230300068855286,1.0,0.0,0.0,2.878140449523926,2.87815809249878,5.527354574041965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.9208984375,0.0,836.771728515625,1895.4371337890625,0.0,1064.407470703125,0.7365017533302307,1.0,0.0,3.0,1.0,0.0
12045540,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9990000128746032,0.5521258115768433,0.4334973096847534,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.8117523789405823,0.255656361579895,0.2433884590864181,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.810480535030365,0.2539573907852173,0.1789049208164215,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.7415018677711487,0.1940282136201858,0.185553029179573,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.7470865845680237,0.1984827071428299,0.9013794660568236,285.3764953613281,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.18438720703125,285.37713623046875,1.0,0.4426298141479492,1.0,1.0,0.0,1.0,-2.3321149349212646,2.332110643386841,4.376374363346258e-06,1.8026973009109497,0.750335156917572,0.750335156917572,0.0,91.78285217285156,84.0,18339.88671875,-0.0,1088.677734375,1.0,283.1499938964844,284.68670654296875,290.3547058105469,291.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,36689.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248255372047424,1.0,0.0,0.0,2.8507626056671143,2.8507797718048096,5.422697881840577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.830810546875,0.0,816.52880859375,1895.4371337890625,0.0,1075.5791015625,0.730501115322113,1.0,0.0,3.0,1.0,0.0
