time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9990000128746032,0.5521258115768433,0.4334973096847534,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.8117523789405823,0.255656361579895,0.2433884590864181,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.810480535030365,0.2539573907852173,0.1789049208164215,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.7415018677711487,0.1940282136201858,0.185553029179573,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.7470865845680237,0.1984827071428299,0.9013794660568236,285.3764953613281,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.18438720703125,285.37713623046875,1.0,0.4426298141479492,1.0,1.0,0.0,1.0,-2.3321149349212646,2.332110643386841,4.376374363346258e-06,1.8026973009109497,0.750335156917572,0.750335156917572,0.0,91.78285217285156,84.0,18339.88671875,-0.0,1088.677734375,1.0,283.1499938964844,284.68670654296875,290.3547058105469,291.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,36689.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248255372047424,1.0,0.0,0.0,2.8507626056671143,2.8507797718048096,5.422697881840577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.830810546875,0.0,816.52880859375,1895.4371337890625,0.0,1075.5791015625,0.730501115322113,1.0,0.0,3.0,1.0,0.0
12045660,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.9990000128746032,0.5555566549301147,0.4250349104404449,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.8190021514892578,0.2578802406787872,0.2453797906637191,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.8159610629081726,0.2543671131134033,0.1791160851716995,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7471301555633545,0.1949739605188369,0.1863461434841156,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7515398859977722,0.1983713507652282,0.9003682732582092,285.3943786621094,285.6388244628906,293.2191772460937,287.3969116210937,293.2176208496094,297.195556640625,285.3954162597656,1.0,0.4400962591171264,1.0,1.0,0.0,1.0,-2.3243191242218018,2.324314832687378,4.346994501247536e-06,1.7965245246887207,0.7475267052650452,0.7475267052650452,0.0,89.38470458984375,87.0,18393.974609375,-0.0,1070.718994140625,1.0,283.1499938964844,284.7034606933594,290.40106201171875,291.6450500488281,293.1499938964844,293.1499938964844,283.1499938964844,36580.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255473494529724,1.0,0.0,0.0,2.827567338943481,2.8275845050811768,5.334813408808259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.114501953125,0.0,799.5731811523438,1895.4371337890625,0.0,1080.0941162109375,0.7254106998443604,1.0,0.0,3.0,1.0,0.0
12045720,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.9990000128746032,0.5555566549301147,0.4250349104404449,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.8190021514892578,0.2578802406787872,0.2453797906637191,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.8159610629081726,0.2543671131134033,0.1791160851716995,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7471301555633545,0.1949739605188369,0.1863461434841156,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7515398859977722,0.1983713507652282,0.9003682732582092,285.3943786621094,285.6388244628906,293.2191772460937,287.3969116210937,293.2176208496094,297.195556640625,285.3954162597656,1.0,0.4400962591171264,1.0,1.0,0.0,1.0,-2.3243191242218018,2.324314832687378,4.346994501247536e-06,1.7965245246887207,0.7475267052650452,0.7475267052650452,0.0,89.38470458984375,87.0,18393.974609375,-0.0,1070.718994140625,1.0,283.1499938964844,284.7034606933594,290.40106201171875,291.6450500488281,293.1499938964844,293.1499938964844,283.1499938964844,36580.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255473494529724,1.0,0.0,0.0,2.827567338943481,2.8275845050811768,5.334813408808259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.114501953125,0.0,799.5731811523438,1895.4371337890625,0.0,1080.0941162109375,0.7254106998443604,1.0,0.0,3.0,1.0,0.0
12045780,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.9990000128746032,0.5588585138320923,0.4216064214706421,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8232808113098145,0.2601692676544189,0.2474894672632217,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8184669613838196,0.2548241019248962,0.179401695728302,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7502002716064453,0.1959584504365921,0.1872338205575943,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7533701062202454,0.1983018517494201,0.8998674154281616,285.41473388671875,285.6109313964844,293.2803649902344,287.4410400390625,293.27899169921875,297.2089538574219,285.4158020019531,1.0,0.4394131004810333,1.0,1.0,0.0,1.0,-2.323538303375244,2.323533773422241,4.344073659012793e-06,1.7959154844284058,0.745354413986206,0.745354413986206,0.0,88.50029754638672,90.0,18484.146484375,-0.0,1066.37744140625,1.0,283.1499938964844,284.7215576171875,290.4466247558594,291.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,36472.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265872716903687,1.0,0.0,0.0,2.808635711669922,2.808652639389038,5.263615321382531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.031982421875,0.0,785.8078002929688,1895.4371337890625,0.0,1086.6219482421875,0.7212369441986084,1.0,0.0,3.0,1.0,0.0
12045840,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.9990000128746032,0.5588585138320923,0.4216064214706421,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8232808113098145,0.2601692676544189,0.2474894672632217,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8184669613838196,0.2548241019248962,0.179401695728302,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7502002716064453,0.1959584504365921,0.1872338205575943,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7533701062202454,0.1983018517494201,0.8998674154281616,285.41473388671875,285.6109313964844,293.2803649902344,287.4410400390625,293.27899169921875,297.2089538574219,285.4158020019531,1.0,0.4394131004810333,1.0,1.0,0.0,1.0,-2.323538303375244,2.323533773422241,4.344073659012793e-06,1.7959154844284058,0.745354413986206,0.745354413986206,0.0,88.50029754638672,90.0,18484.146484375,-0.0,1066.37744140625,1.0,283.1499938964844,284.7215576171875,290.4466247558594,291.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,36472.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265872716903687,1.0,0.0,0.0,2.808635711669922,2.808652639389038,5.263615321382531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.031982421875,0.0,785.8078002929688,1895.4371337890625,0.0,1086.6219482421875,0.7212369441986084,1.0,0.0,3.0,1.0,0.0
12045900,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.9990000128746032,0.5601718425750732,0.4212667942047119,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.8246118426322937,0.261332631111145,0.2485769391059875,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.8189084529876709,0.2550659775733948,0.1795645803213119,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.7509944438934326,0.1964596956968307,0.187701016664505,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.7535255551338196,0.1982752233743667,0.8997163772583008,285.4250793457031,285.58984375,293.30810546875,287.4607238769531,293.30682373046875,297.21490478515625,285.4261779785156,1.0,0.4396153390407562,1.0,1.0,0.0,1.0,-2.325010299682617,2.3250057697296143,4.349580194684677e-06,1.7970637083053589,0.7445713877677917,0.7445713877677917,0.0,88.4609146118164,90.0,18536.958984375,-0.0,1067.808349609375,1.0,283.1499938964844,284.7306823730469,290.4682006835937,291.7217712402344,293.1499938964844,293.1499938964844,283.1499938964844,36433.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274288296699524,1.0,0.0,0.0,2.8003735542297363,2.800390243530273,5.23269306995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.026611328125,0.0,779.903564453125,1895.4371337890625,0.0,1091.9251708984375,0.7194275856018066,1.0,0.0,3.0,1.0,0.0
12045960,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9990000128746032,0.5611777305603027,0.4216812252998352,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.8254982233047485,0.2625071704387665,0.2496827691793441,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8189046382904053,0.2553155422210693,0.1797386109828949,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.751372754573822,0.1969654411077499,0.1881803572177887,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.7532635927200317,0.1982562839984893,0.8996336460113525,285.4352722167969,285.58642578125,293.3340759277344,287.4788818359375,293.3328552246094,297.2196655273437,285.4363708496094,1.0,0.4401177763938904,1.0,1.0,0.0,1.0,-2.3275203704833984,2.3275160789489746,4.358978458185447e-06,1.7990214824676514,0.7437590956687927,0.7437590956687927,0.0,88.64204406738281,93.0,18594.908203125,-0.0,1071.2359619140625,1.0,283.1499938964844,284.73944091796875,290.4884948730469,291.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,36369.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284998655319214,1.0,0.0,0.0,2.793742656707764,2.793759346008301,5.207941740081878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.9501953125,0.0,774.9971923828125,1895.4371337890625,0.0,1098.7008056640625,0.7179373502731323,1.0,0.0,3.0,1.0,0.0
12046020,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.9990000128746032,0.5622086524963379,0.4237403273582458,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.8261857628822327,0.2645019292831421,0.2515751123428345,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.8180972337722778,0.2557490170001983,0.1800513714551925,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.7512545585632324,0.1978223174810409,0.1890067309141159,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.7520771622657776,0.1982368230819702,0.8996210694313049,285.4522399902344,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2245483398437,285.45330810546875,1.0,0.441504955291748,1.0,1.0,0.0,1.0,-2.333618402481079,2.333613872528076,4.381852704682387e-06,1.8037769794464111,0.7429773211479187,0.7429773211479187,0.0,89.34683990478516,93.0,18698.37109375,-0.0,1080.641845703125,1.0,283.1499938964844,284.7539367675781,290.5190124511719,291.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,36293.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630739152431488,1.0,0.0,0.0,2.783998250961304,2.784014940261841,5.171675638848683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.60400390625,0.0,767.9263916015625,1895.4371337890625,0.0,1112.961669921875,0.7157666683197021,1.0,0.0,3.0,1.0,0.0
12046080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.9990000128746032,0.5623140335083008,0.424301266670227,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8262182474136353,0.264884740114212,0.2519400417804718,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8178449273109436,0.2558333873748779,0.1801135540008545,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.7511394023895264,0.1979863196611404,0.1891666948795318,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.7517602443695068,0.1982344537973404,0.8996336460113525,285.4553527832031,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2250366210937,285.4564208984375,1.0,0.441836416721344,1.0,1.0,0.0,1.0,-2.335012197494507,2.335007905960083,4.387090484669898e-06,1.8048640489578247,0.74267578125,0.74267578125,0.0,89.53107452392578,96.0,18719.0390625,-0.0,1082.89013671875,1.0,283.1499938964844,284.7565612792969,290.5242919921875,291.79150390625,293.1499938964844,293.1499938964844,283.1499938964844,36274.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631217360496521,1.0,0.0,0.0,2.782565116882324,2.7825818061828613,5.166352821106557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.9228515625,0.0,766.8475952148438,1895.4371337890625,0.0,1116.0234375,0.7154393196105957,1.0,0.0,3.0,1.0,0.0
12046140,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.9990000128746032,0.5623586773872375,0.4288006722927093,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.8258523344993591,0.2672956585884094,0.2542489171028137,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.8156948089599609,0.2563719153404236,0.1805177330970764,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.749887228012085,0.1990153193473816,0.1901808232069015,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.7492638826370239,0.1982261091470718,0.8997939229011536,285.4745178222656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200439453125,297.2255554199219,285.4755249023437,1.0,0.4443040192127228,1.0,1.0,0.0,1.0,-2.345085382461548,2.345081090927124,4.425035058375215e-06,1.812718152999878,0.7420478463172913,0.7420478463172913,0.0,90.9820785522461,99.0,18851.322265625,-0.0,1099.6878662109375,1.0,283.1499938964844,284.7725524902344,290.55322265625,291.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,36189.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344485878944397,1.0,0.0,0.0,2.77476167678833,2.774778366088867,5.137415541867085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.50830078125,0.0,761.0817260742188,1895.4371337890625,0.0,1136.8631591796875,0.7136737108230591,1.0,0.0,3.0,1.0,0.0
12046200,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.9990000128746032,0.5623586773872375,0.4288006722927093,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.8258523344993591,0.2672956585884094,0.2542489171028137,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.8156948089599609,0.2563719153404236,0.1805177330970764,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.749887228012085,0.1990153193473816,0.1901808232069015,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.7492638826370239,0.1982261091470718,0.8997939229011536,285.4745178222656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200439453125,297.2255554199219,285.4755249023437,1.0,0.4443040192127228,1.0,1.0,0.0,1.0,-2.345085382461548,2.345081090927124,4.425035058375215e-06,1.812718152999878,0.7420478463172913,0.7420478463172913,0.0,90.9820785522461,99.0,18851.322265625,-0.0,1099.6878662109375,1.0,283.1499938964844,284.7725524902344,290.55322265625,291.83038330078125,293.1499938964844,293.1499938964844,283.1499938964844,36189.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344485878944397,1.0,0.0,0.0,2.77476167678833,2.774778366088867,5.137415541867085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.50830078125,0.0,761.0817260742188,1895.4371337890625,0.0,1136.8631591796875,0.7136737108230591,1.0,0.0,3.0,1.0,0.0
12046260,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.9990000128746032,0.5613779425621033,0.4346555471420288,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8247340321540833,0.2697348594665527,0.256599485874176,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8127703070640564,0.2569266259670257,0.1809443235397339,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7479391694068909,0.2000481337308883,0.1912135630846023,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.7461097836494446,0.1982296258211136,0.9000688195228577,285.49249267578125,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.22296142578125,285.4934387207031,1.0,0.44731605052948,1.0,1.0,0.0,1.0,-2.357024669647217,2.357020378112793,4.470226485864259e-06,1.8220244646072388,0.7418118119239807,0.7418118119239807,0.0,92.8537139892578,102.0,18987.712890625,-0.0,1120.37744140625,1.0,283.1499938964844,284.7872619628906,290.5757141113281,291.8628845214844,293.1499938964844,293.1499938964844,283.1499938964844,36113.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379102468490601,1.0,0.0,0.0,2.769950151443481,2.7699666023254395,5.119614456816635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.62744140625,0.0,757.4105224609375,1895.4371337890625,0.0,1159.4776611328125,0.7125586867332458,1.0,0.0,3.0,1.0,0.0
12046320,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.9990000128746032,0.5613779425621033,0.4346555471420288,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8247340321540833,0.2697348594665527,0.256599485874176,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8127703070640564,0.2569266259670257,0.1809443235397339,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7479391694068909,0.2000481337308883,0.1912135630846023,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.7461097836494446,0.1982296258211136,0.9000688195228577,285.49249267578125,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.22296142578125,285.4934387207031,1.0,0.44731605052948,1.0,1.0,0.0,1.0,-2.357024669647217,2.357020378112793,4.470226485864259e-06,1.8220244646072388,0.7418118119239807,0.7418118119239807,0.0,92.8537139892578,102.0,18987.712890625,-0.0,1120.37744140625,1.0,283.1499938964844,284.7872619628906,290.5757141113281,291.8628845214844,293.1499938964844,293.1499938964844,283.1499938964844,36113.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379102468490601,1.0,0.0,0.0,2.769950151443481,2.7699666023254395,5.119614456816635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.62744140625,0.0,757.4105224609375,1895.4371337890625,0.0,1159.4776611328125,0.7125586867332458,1.0,0.0,3.0,1.0,0.0
12046380,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.9990000128746032,0.5593464374542236,0.441454142332077,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8231268525123596,0.2721993625164032,0.2589848637580871,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.8093054890632629,0.2574941515922546,0.1813881248235702,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.7455522418022156,0.2010821998119354,0.1922584772109985,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.7425746321678162,0.1982529610395431,0.9004827737808228,285.5091552734375,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2196960449219,285.510009765625,1.0,0.450723260641098,1.0,1.0,0.0,1.0,-2.370342254638672,2.370337724685669,4.520911716099363e-06,1.8324015140533447,0.7419055104255676,0.7419055104255676,0.0,95.03784942626952,105.0,19125.505859375,-0.0,1144.071533203125,1.0,283.1499938964844,284.8005676269531,290.59259033203125,291.8895568847656,293.1499938964844,293.1499938964844,283.1499938964844,36047.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641421914100647,1.0,0.0,0.0,2.767743825912476,2.7677602767944336,5.111461405249429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.3662109375,0.0,755.5547485351562,1895.4371337890625,0.0,1182.7191162109375,0.7120100855827332,1.0,0.0,3.0,1.0,0.0
12046440,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.9990000128746032,0.5593464374542236,0.441454142332077,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8231268525123596,0.2721993625164032,0.2589848637580871,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.8093054890632629,0.2574941515922546,0.1813881248235702,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.7455522418022156,0.2010821998119354,0.1922584772109985,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.7425746321678162,0.1982529610395431,0.9004827737808228,285.5091552734375,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2196960449219,285.510009765625,1.0,0.450723260641098,1.0,1.0,0.0,1.0,-2.370342254638672,2.370337724685669,4.520911716099363e-06,1.8324015140533447,0.7419055104255676,0.7419055104255676,0.0,95.03784942626952,105.0,19125.505859375,-0.0,1144.071533203125,1.0,283.1499938964844,284.8005676269531,290.59259033203125,291.8895568847656,293.1499938964844,293.1499938964844,283.1499938964844,36047.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641421914100647,1.0,0.0,0.0,2.767743825912476,2.7677602767944336,5.111461405249429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.3662109375,0.0,755.5547485351562,1895.4371337890625,0.0,1182.7191162109375,0.7120100855827332,1.0,0.0,3.0,1.0,0.0
12046500,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.9990000128746032,0.5579836964607239,0.4451198875904083,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.8221952319145203,0.2734394967556,0.2601886689662933,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.8074138760566711,0.2577814161777496,0.1816151142120361,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7442488670349121,0.2015986442565918,0.1927838921546936,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7407140731811523,0.198264330625534,0.9007166028022766,285.5169982910156,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2186584472656,285.5178527832031,1.0,0.4525376260280609,1.0,1.0,0.0,1.0,-2.3773765563964844,2.377372026443481,4.547801836451981e-06,1.837881565093994,0.7421228289604187,0.7421228289604187,0.0,96.22331237792967,105.0,19193.84765625,-0.0,1156.81396484375,1.0,283.1499938964844,284.8067932128906,290.59918212890625,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,36029.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431655287742615,1.0,0.0,0.0,2.767237424850464,2.767253875732422,5.109591256768908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.22802734375,0.0,755.1104736328125,1895.4371337890625,0.0,1194.369873046875,0.7118809819221497,1.0,0.0,3.0,1.0,0.0
12046560,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.9990000128746032,0.5564104914665222,0.4489338397979736,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.8211963772773743,0.2746838331222534,0.2613986730575561,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.8054269552230835,0.2580703198909759,0.1818448007106781,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.742890477180481,0.2021138966083526,0.193310335278511,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7388041615486145,0.1982703208923339,0.9009437561035156,285.5243835449219,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2182922363281,285.5251770019531,1.0,0.4544101357460022,1.0,1.0,0.0,1.0,-2.3845930099487305,2.3845884799957275,4.575473212753423e-06,1.843502640724182,0.7422701120376587,0.7422701120376587,0.0,97.4626693725586,108.0,19262.38671875,-0.0,1170.0523681640625,1.0,283.1499938964844,284.8125,290.60467529296875,291.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,35991.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448902487754822,1.0,0.0,0.0,2.767738580703736,2.7677552700042725,5.111442646921205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.841796875,0.0,755.2367553710938,1895.4371337890625,0.0,1205.9659423828125,0.711944580078125,1.0,0.0,3.0,1.0,0.0
12046620,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.9990000128746032,0.552715003490448,0.4569130539894104,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8190494775772095,0.2771801948547363,0.2638320922851562,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.8012849688529968,0.258650004863739,0.1823097020387649,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.740061342716217,0.2031378597021103,0.1943628489971161,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7348734736442566,0.1982538700103759,0.901314616203308,285.5382385253906,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2197265625,285.5389404296875,1.0,0.4582820236682892,1.0,1.0,0.0,1.0,-2.3993704319000244,2.399365901947021,4.632405307347653e-06,1.8550105094909668,0.7428402304649353,0.7428402304649353,0.0,100.07563018798828,96.0,19396.115234375,-0.0,1197.69677734375,1.0,283.1499938964844,284.8230895996094,290.6126403808594,291.92828369140625,293.1499938964844,293.1499938964844,283.1499938964844,35946.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482813358306885,1.0,0.0,0.0,2.769512176513672,2.76952862739563,5.11799498781329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1220703125,0.0,756.169677734375,1895.4371337890625,0.0,1228.9716796875,0.7122698426246643,1.0,0.0,3.0,1.0,0.0
12046680,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.9990000128746032,0.552715003490448,0.4569130539894104,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8190494775772095,0.2771801948547363,0.2638320922851562,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.8012849688529968,0.258650004863739,0.1823097020387649,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.740061342716217,0.2031378597021103,0.1943628489971161,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7348734736442566,0.1982538700103759,0.901314616203308,285.5382385253906,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2197265625,285.5389404296875,1.0,0.4582820236682892,1.0,1.0,0.0,1.0,-2.3993704319000244,2.399365901947021,4.632405307347653e-06,1.8550105094909668,0.7428402304649353,0.7428402304649353,0.0,100.07563018798828,96.0,19396.115234375,-0.0,1197.69677734375,1.0,283.1499938964844,284.8230895996094,290.6126403808594,291.92828369140625,293.1499938964844,293.1499938964844,283.1499938964844,35946.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482813358306885,1.0,0.0,0.0,2.769512176513672,2.76952862739563,5.11799498781329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1220703125,0.0,756.169677734375,1895.4371337890625,0.0,1228.9716796875,0.7122698426246643,1.0,0.0,3.0,1.0,0.0
12046740,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.9990000128746032,0.5498406291007996,0.4526026844978332,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.8237009644508362,0.2796463966369629,0.2661203742027282,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.8044226765632629,0.2591939568519592,0.1826631128787994,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.7433260083198547,0.2041162103414535,0.1952538192272186,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.7368969321250916,0.1981645226478576,0.9007782936096193,285.54254150390625,285.5098571777344,293.5414428710937,287.6005554199219,293.5411376953125,297.22344970703125,285.5423583984375,1.0,0.4567113220691681,1.0,1.0,0.0,1.0,-2.397812366485596,2.3978075981140137,4.626938789442647e-06,1.8540949821472168,0.7434173226356506,0.7434173226356506,0.0,98.8761215209961,84.0,19424.45703125,-0.0,1190.9822998046875,1.0,283.1499938964844,284.82489013671875,290.6156005859375,291.9372863769531,293.1499938964844,293.1499938964844,283.1499938964844,35921.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513634920120239,1.0,0.0,0.0,2.772390127182007,2.772406578063965,5.128637781126599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.81298828125,0.0,757.9631958007812,1895.4371337890625,0.0,1250.115478515625,0.7128514647483826,1.0,0.0,3.0,1.0,0.0
12046800,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.9990000128746032,0.5498406291007996,0.4526026844978332,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.8237009644508362,0.2796463966369629,0.2661203742027282,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.8044226765632629,0.2591939568519592,0.1826631128787994,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.7433260083198547,0.2041162103414535,0.1952538192272186,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.7368969321250916,0.1981645226478576,0.9007782936096193,285.54254150390625,285.5098571777344,293.5414428710937,287.6005554199219,293.5411376953125,297.22344970703125,285.5423583984375,1.0,0.4567113220691681,1.0,1.0,0.0,1.0,-2.397812366485596,2.3978075981140137,4.626938789442647e-06,1.8540949821472168,0.7434173226356506,0.7434173226356506,0.0,98.8761215209961,84.0,19424.45703125,-0.0,1190.9822998046875,1.0,283.1499938964844,284.82489013671875,290.6156005859375,291.9372863769531,293.1499938964844,293.1499938964844,283.1499938964844,35921.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513634920120239,1.0,0.0,0.0,2.772390127182007,2.772406578063965,5.128637781126599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.81298828125,0.0,757.9631958007812,1895.4371337890625,0.0,1250.115478515625,0.7128514647483826,1.0,0.0,3.0,1.0,0.0
12046860,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.9990000128746032,0.5503467917442322,0.4383103251457214,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.834052324295044,0.28208988904953,0.2682785391807556,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.813416063785553,0.2597066164016723,0.1829154938459396,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.7518717050552368,0.2050630003213882,0.1960052400827407,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.7440340518951416,0.198084145784378,0.8996690511703491,285.5357360839844,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2259521484375,285.5350952148437,1.0,0.4514199793338775,1.0,1.0,0.0,1.0,-2.383117198944092,2.383112668991089,4.570717010210501e-06,1.842845797538757,0.7437815070152283,0.7437815070152283,0.0,94.64228057861328,87.0,19356.896484375,-0.0,1156.90234375,1.0,283.1499938964844,284.8179931640625,290.6107482910156,291.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,35925.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531262993812561,1.0,0.0,0.0,2.775103807449341,2.775120258331299,5.138682581673493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.7412109375,0.0,759.8145751953125,1895.4371337890625,0.0,1262.3074951171875,0.7134320139884949,1.0,0.0,3.0,1.0,0.0
12046920,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.9990000128746032,0.5503467917442322,0.4383103251457214,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.834052324295044,0.28208988904953,0.2682785391807556,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.813416063785553,0.2597066164016723,0.1829154938459396,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.7518717050552368,0.2050630003213882,0.1960052400827407,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.7440340518951416,0.198084145784378,0.8996690511703491,285.5357360839844,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2259521484375,285.5350952148437,1.0,0.4514199793338775,1.0,1.0,0.0,1.0,-2.383117198944092,2.383112668991089,4.570717010210501e-06,1.842845797538757,0.7437815070152283,0.7437815070152283,0.0,94.64228057861328,87.0,19356.896484375,-0.0,1156.90234375,1.0,283.1499938964844,284.8179931640625,290.6107482910156,291.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,35925.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531262993812561,1.0,0.0,0.0,2.775103807449341,2.775120258331299,5.138682581673493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.7412109375,0.0,759.8145751953125,1895.4371337890625,0.0,1262.3074951171875,0.7134320139884949,1.0,0.0,3.0,1.0,0.0
12046980,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5531716346740723,0.4296262264251709,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8414943218231201,0.2845697104930877,0.2705142199993133,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8190306425094604,0.2602382302284241,0.1832147389650344,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.7577944397926331,0.2060318440198898,0.1968231499195099,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.748653769493103,0.1981073021888733,0.8992294669151306,285.53033447265625,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2284240722656,285.5302124023437,1.0,0.4489866495132446,1.0,1.0,0.0,1.0,-2.3761703968048096,2.376165866851806,4.543874638329726e-06,1.837316870689392,0.7439924478530884,0.7439924478530884,0.0,92.18346405029295,90.0,19324.93359375,-0.0,1139.084228515625,1.0,283.1499938964844,284.8133544921875,290.6023254394531,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,35941.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532824635505676,1.0,0.0,0.0,2.7771084308624268,2.7771248817443848,5.146109174347657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.69580078125,0.0,761.2542724609375,1895.4371337890625,0.0,1263.3909912109375,0.7138780355453491,1.0,0.0,3.0,1.0,0.0
12047040,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5531716346740723,0.4296262264251709,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8414943218231201,0.2845697104930877,0.2705142199993133,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8190306425094604,0.2602382302284241,0.1832147389650344,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.7577944397926331,0.2060318440198898,0.1968231499195099,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.748653769493103,0.1981073021888733,0.8992294669151306,285.53033447265625,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2284240722656,285.5302124023437,1.0,0.4489866495132446,1.0,1.0,0.0,1.0,-2.3761703968048096,2.376165866851806,4.543874638329726e-06,1.837316870689392,0.7439924478530884,0.7439924478530884,0.0,92.18346405029295,90.0,19324.93359375,-0.0,1139.084228515625,1.0,283.1499938964844,284.8133544921875,290.6023254394531,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,35941.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532824635505676,1.0,0.0,0.0,2.7771084308624268,2.7771248817443848,5.146109174347657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.69580078125,0.0,761.2542724609375,1895.4371337890625,0.0,1263.3909912109375,0.7138780355453491,1.0,0.0,3.0,1.0,0.0
12047100,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.9990000128746032,0.5545275807380676,0.4273162186145782,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8440728783607483,0.2858271598815918,0.2716703414916992,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.820659339427948,0.2605140507221222,0.1833873987197876,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.7596912384033203,0.2065250426530838,0.1972629874944687,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.7499510645866394,0.1981427073478698,0.8992517590522766,285.52996826171875,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2304077148437,285.52996826171875,1.0,0.448500394821167,1.0,1.0,0.0,1.0,-2.3755440711975098,2.375539541244507,4.541454018180957e-06,1.836815595626831,0.7441387176513672,0.7441387176513672,0.0,91.57640075683594,90.0,19326.501953125,-0.0,1135.923583984375,1.0,283.1499938964844,284.8129577636719,290.5991516113281,291.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,35956.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531141996383667,1.0,0.0,0.0,2.777717113494873,2.77773380279541,5.148365858076431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.85009765625,0.0,761.7551879882812,1895.4371337890625,0.0,1262.2235107421875,0.7140268087387085,1.0,0.0,3.0,1.0,0.0
12047160,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.9990000128746032,0.5556901097297668,0.4260401129722595,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.8460409641265869,0.2870950996875763,0.2728472054004669,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.8216859698295593,0.2607965469360351,0.1835723221302032,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.7610164284706116,0.2070225924253463,0.1977178007364273,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.7507002949714661,0.1981837153434753,0.8993633985519409,285.53045654296875,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2326354980469,285.5305480957031,1.0,0.4484233558177948,1.0,1.0,0.0,1.0,-2.3763253688812256,2.3763208389282227,4.544416697171982e-06,1.837409734725952,0.7441531419754028,0.7441531419754028,0.0,91.27775573730467,93.0,19336.8125,-0.0,1135.5938720703125,1.0,283.1499938964844,284.81317138671875,290.5968322753906,291.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,35953.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529790163040161,1.0,0.0,0.0,2.778656482696533,2.778672933578491,5.151848085915844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.666015625,0.0,762.3694458007812,1895.4371337890625,0.0,1261.2857666015625,0.7142234444618225,1.0,0.0,3.0,1.0,0.0
12047220,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.9990000128746032,0.5571708679199219,0.425862967967987,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8483397364616394,0.2894498705863952,0.2750560939311981,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.8223050832748413,0.2613312602043152,0.1839392930269241,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.7622210383415222,0.2079455405473709,0.1985844373703003,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.750890851020813,0.1982617080211639,0.8997005820274353,285.53326416015625,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2361755371094,285.53350830078125,1.0,0.449127733707428,1.0,1.0,0.0,1.0,-2.380650043487549,2.380645513534546,4.560929482977372e-06,1.8407491445541384,0.7443884611129761,0.7443884611129761,0.0,91.36876678466795,93.0,19371.517578125,-0.0,1140.834716796875,1.0,283.1499938964844,284.8153686523437,290.5937194824219,291.9122009277344,293.1499938964844,293.1499938964844,283.1499938964844,35964.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653072714805603,1.0,0.0,0.0,2.7796669006347656,2.7796835899353027,5.155595772521337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.353515625,0.0,763.1176147460938,1895.4371337890625,0.0,1261.935546875,0.7144525647163391,1.0,0.0,3.0,1.0,0.0
12047280,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.9990000128746032,0.5572539567947388,0.4259640276432037,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.8484674692153931,0.2896558344364166,0.275250494480133,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8222907781600952,0.2613786160945892,0.1839726716279983,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7622588276863098,0.2080261260271072,0.1986613273620605,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7508430480957031,0.1982684284448623,0.8997355103492737,285.5335998535156,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2364196777344,285.5338439941406,1.0,0.4492340683937073,1.0,1.0,0.0,1.0,-2.3811793327331543,2.381174802780152,4.562953563436167e-06,1.841158747673035,0.7442584037780762,0.7442584037780762,0.0,91.41094207763672,96.0,19375.4609375,-0.0,1141.60302734375,1.0,283.1499938964844,284.81561279296875,290.5934753417969,291.912109375,293.1499938964844,293.1499938964844,283.1499938964844,35964.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531084179878235,1.0,0.0,0.0,2.77979063987732,2.7798073291778564,5.156055067345733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.46484375,0.0,763.1971435546875,1895.4371337890625,0.0,1262.1834716796875,0.7144782543182373,1.0,0.0,3.0,1.0,0.0
12047340,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.9990000128746032,0.5576422214508057,0.4285061061382293,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.8492676615715027,0.2922435700893402,0.2777068316936493,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.821368396282196,0.2619802057743072,0.1844065636396408,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7619955539703369,0.2090360820293426,0.1996382176876068,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.7495439052581787,0.1983512192964553,0.9002270102500916,285.5390014648437,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2380065917969,285.5393371582031,1.0,0.4510562717914581,1.0,1.0,0.0,1.0,-2.389467000961304,2.3894622325897217,4.594726306095254e-06,1.8475769758224487,0.744315505027771,0.744315505027771,0.0,92.31643676757812,99.0,19433.423828125,-0.0,1154.6722412109375,1.0,283.1499938964844,284.82000732421875,290.5899353027344,291.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,35973.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539298295974731,1.0,0.0,0.0,2.7805593013763428,2.78057599067688,5.158906333235791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.12939453125,0.0,763.7706298828125,1895.4371337890625,0.0,1267.88818359375,0.7146534323692322,1.0,0.0,3.0,1.0,0.0
12047400,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.9990000128746032,0.5576422214508057,0.4285061061382293,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.8492676615715027,0.2922435700893402,0.2777068316936493,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.821368396282196,0.2619802057743072,0.1844065636396408,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7619955539703369,0.2090360820293426,0.1996382176876068,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.7495439052581787,0.1983512192964553,0.9002270102500916,285.5390014648437,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2380065917969,285.5393371582031,1.0,0.4510562717914581,1.0,1.0,0.0,1.0,-2.389467000961304,2.3894622325897217,4.594726306095254e-06,1.8475769758224487,0.744315505027771,0.744315505027771,0.0,92.31643676757812,99.0,19433.423828125,-0.0,1154.6722412109375,1.0,283.1499938964844,284.82000732421875,290.5899353027344,291.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,35973.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539298295974731,1.0,0.0,0.0,2.7805593013763428,2.78057599067688,5.158906333235791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.12939453125,0.0,763.7706298828125,1895.4371337890625,0.0,1267.88818359375,0.7146534323692322,1.0,0.0,3.0,1.0,0.0
