time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.9990000128746032,0.556844174861908,0.4329514801502228,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.8488940000534058,0.2948532402515411,0.2802039086818695,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.8193560242652893,0.2625977694988251,0.1848662942647934,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7606570720672607,0.2100486606359481,0.2006375640630722,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7472330331802368,0.1984316557645797,0.900800347328186,285.5460205078125,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2377624511719,285.54644775390625,1.0,0.453614741563797,1.0,1.0,0.0,1.0,-2.400247097015381,2.400242328643799,4.636236553778872e-06,1.8559309244155884,0.7443309426307678,0.7443309426307678,0.0,93.79360961914062,102.0,19505.349609375,-0.0,1173.0186767578125,1.0,283.1499938964844,284.8258056640625,290.58477783203125,291.910888671875,293.1499938964844,293.1499938964844,283.1499938964844,35981.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553314328193665,1.0,0.0,0.0,2.7810072898864746,2.781023979187012,5.16056900323747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.04443359375,0.0,764.12060546875,1895.4371337890625,0.0,1277.6583251953125,0.7147586941719055,1.0,0.0,3.0,1.0,0.0
12047520,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.9990000128746032,0.556844174861908,0.4329514801502228,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.8488940000534058,0.2948532402515411,0.2802039086818695,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.8193560242652893,0.2625977694988251,0.1848662942647934,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7606570720672607,0.2100486606359481,0.2006375640630722,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7472330331802368,0.1984316557645797,0.900800347328186,285.5460205078125,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2377624511719,285.54644775390625,1.0,0.453614741563797,1.0,1.0,0.0,1.0,-2.400247097015381,2.400242328643799,4.636236553778872e-06,1.8559309244155884,0.7443309426307678,0.7443309426307678,0.0,93.79360961914062,102.0,19505.349609375,-0.0,1173.0186767578125,1.0,283.1499938964844,284.8258056640625,290.58477783203125,291.910888671875,293.1499938964844,293.1499938964844,283.1499938964844,35981.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553314328193665,1.0,0.0,0.0,2.7810072898864746,2.781023979187012,5.16056900323747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.04443359375,0.0,764.12060546875,1895.4371337890625,0.0,1277.6583251953125,0.7147586941719055,1.0,0.0,3.0,1.0,0.0
12047580,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.9990000128746032,0.5549507737159729,0.4387668967247009,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8477083444595337,0.2974810898303985,0.2827331721782684,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541687011719,0.8165815472602844,0.2632281482219696,0.1853461414575576,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.7585850954055786,0.2110612243413925,0.2016518712043762,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.7442441582679749,0.1985033750534057,0.9014135003089904,285.5542297363281,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2371826171875,285.5547180175781,1.0,0.4567034840583801,1.0,1.0,0.0,1.0,-2.412802457809448,2.412797689437866,4.684829946199898e-06,1.8656623363494875,0.7443131804466248,0.7443131804466248,0.0,95.69684600830078,105.0,19587.40234375,-0.0,1195.327392578125,1.0,283.1499938964844,284.83270263671875,290.57781982421875,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,35988.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570903658866882,1.0,0.0,0.0,2.781183242797852,2.7811999320983887,5.161222702554369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.9794921875,0.0,764.2792358398438,1895.4371337890625,0.0,1289.98193359375,0.7148044109344482,1.0,0.0,3.0,1.0,0.0
12047640,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.9990000128746032,0.5549507737159729,0.4387668967247009,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8477083444595337,0.2974810898303985,0.2827331721782684,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541687011719,0.8165815472602844,0.2632281482219696,0.1853461414575576,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.7585850954055786,0.2110612243413925,0.2016518712043762,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.7442441582679749,0.1985033750534057,0.9014135003089904,285.5542297363281,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2371826171875,285.5547180175781,1.0,0.4567034840583801,1.0,1.0,0.0,1.0,-2.412802457809448,2.412797689437866,4.684829946199898e-06,1.8656623363494875,0.7443131804466248,0.7443131804466248,0.0,95.69684600830078,105.0,19587.40234375,-0.0,1195.327392578125,1.0,283.1499938964844,284.83270263671875,290.57781982421875,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,35988.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570903658866882,1.0,0.0,0.0,2.781183242797852,2.7811999320983887,5.161222702554369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.9794921875,0.0,764.2792358398438,1895.4371337890625,0.0,1289.98193359375,0.7148044109344482,1.0,0.0,3.0,1.0,0.0
12047700,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.9990000128746032,0.5536330342292786,0.4420647621154785,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.8468972444534302,0.298800528049469,0.2840076386928558,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.8149819374084473,0.2635471224784851,0.1855921000242233,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.7573552131652832,0.2115666270256042,0.2021627724170684,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.7425708174705505,0.19853176176548,0.9017135500907898,285.5587463378906,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2373046875,285.55926513671875,1.0,0.4583969414234161,1.0,1.0,0.0,1.0,-2.419564723968506,2.419559955596924,4.71111161459703e-06,1.8709036111831665,0.7443532943725586,0.7443532943725586,0.0,96.77460479736328,105.0,19631.001953125,-0.0,1207.6480712890625,1.0,283.1499938964844,284.8365173339844,290.5738220214844,291.9075012207031,293.1499938964844,293.1499938964844,283.1499938964844,36000.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580416560173035,1.0,0.0,0.0,2.7809736728668213,2.7809903621673584,5.160444516150164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.9208984375,0.0,764.2064819335938,1895.4371337890625,0.0,1296.676513671875,0.7147736549377441,1.0,0.0,3.0,1.0,0.0
12047760,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.9990000128746032,0.552083432674408,0.445576399564743,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.8459736704826355,0.3001229763031006,0.2852876484394073,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8132661581039429,0.2638682126998901,0.1858414560556411,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.7560271620750427,0.21207095682621,0.2026752680540084,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.74080491065979,0.1985521614551544,0.9019942283630372,285.5633850097656,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2378234863281,285.5639038085937,1.0,0.4601698219776153,1.0,1.0,0.0,1.0,-2.4265732765197754,2.4265687465667725,4.738430561701534e-06,1.8763357400894165,0.7442752718925476,0.7442752718925476,0.0,97.92386627197266,108.0,19676.828125,-0.0,1220.6173095703125,1.0,283.1499938964844,284.84033203125,290.5696105957031,291.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,35993.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590173840522766,1.0,0.0,0.0,2.781154155731201,2.7811708450317383,5.161114131624345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.9375,0.0,764.2896118164062,1895.4371337890625,0.0,1303.5635986328125,0.7148043513298035,1.0,0.0,3.0,1.0,0.0
12047820,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.9990000128746032,0.5483899712562561,0.453084260225296,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.8438936471939087,0.302774041891098,0.2878601253032684,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8095656633377075,0.2645145356655121,0.1863479018211364,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7531744241714478,0.2130749374628067,0.2037023305892944,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.7370807528495789,0.1985632479190826,0.9024626612663268,285.5731811523437,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2402038574219,285.57373046875,1.0,0.4638888239860534,1.0,1.0,0.0,1.0,-2.4410884380340576,2.441083669662476,4.795266249857377e-06,1.8875846862792969,0.7442313432693481,0.7442313432693481,0.0,100.39264678955078,96.0,19771.509765625,-0.0,1248.063720703125,1.0,283.1499938964844,284.8485412597656,290.56085205078125,291.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,35997.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609933376312256,1.0,0.0,0.0,2.78099012374878,2.7810068130493164,5.160505338608345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.0146484375,0.0,764.197021484375,1895.4371337890625,0.0,1317.5755615234375,0.714773416519165,1.0,0.0,3.0,1.0,0.0
12047880,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.9990000128746032,0.5483899712562561,0.453084260225296,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.8438936471939087,0.302774041891098,0.2878601253032684,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.8095656633377075,0.2645145356655121,0.1863479018211364,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7531744241714478,0.2130749374628067,0.2037023305892944,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.7370807528495789,0.1985632479190826,0.9024626612663268,285.5731811523437,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2402038574219,285.57373046875,1.0,0.4638888239860534,1.0,1.0,0.0,1.0,-2.4410884380340576,2.441083669662476,4.795266249857377e-06,1.8875846862792969,0.7442313432693481,0.7442313432693481,0.0,100.39264678955078,96.0,19771.509765625,-0.0,1248.063720703125,1.0,283.1499938964844,284.8485412597656,290.56085205078125,291.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,35997.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609933376312256,1.0,0.0,0.0,2.78099012374878,2.7810068130493164,5.160505338608345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.0146484375,0.0,764.197021484375,1895.4371337890625,0.0,1317.5755615234375,0.714773416519165,1.0,0.0,3.0,1.0,0.0
12047940,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.9990000128746032,0.5455294251441956,0.4483309984207153,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.849016547203064,0.305393785238266,0.2902877926826477,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8129235506057739,0.265128493309021,0.1867462247610092,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7568046450614929,0.2140365988016128,0.2045722305774688,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7393947243690491,0.1985078603029251,0.9020455479621888,285.5752868652344,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2405090332031,285.5750427246094,1.0,0.4622213840484619,1.0,1.0,0.0,1.0,-2.439337730407715,2.439332962036133,4.78886568089365e-06,1.8864775896072388,0.7440583109855652,0.7440583109855652,0.0,99.07640838623048,84.0,19769.07421875,-0.0,1240.4940185546875,1.0,283.1499938964844,284.8496398925781,290.5508728027344,291.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,36008.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662757933139801,1.0,0.0,0.0,2.7804980278015137,2.780514717102051,5.158679527994536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.8486328125,0.0,763.9277954101562,1895.4371337890625,0.0,1330.161376953125,0.7146780490875244,1.0,0.0,3.0,1.0,0.0
12048000,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.9990000128746032,0.5455294251441956,0.4483309984207153,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.849016547203064,0.305393785238266,0.2902877926826477,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8129235506057739,0.265128493309021,0.1867462247610092,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7568046450614929,0.2140365988016128,0.2045722305774688,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7393947243690491,0.1985078603029251,0.9020455479621888,285.5752868652344,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2405090332031,285.5750427246094,1.0,0.4622213840484619,1.0,1.0,0.0,1.0,-2.439337730407715,2.439332962036133,4.78886568089365e-06,1.8864775896072388,0.7440583109855652,0.7440583109855652,0.0,99.07640838623048,84.0,19769.07421875,-0.0,1240.4940185546875,1.0,283.1499938964844,284.8496398925781,290.5508728027344,291.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,36008.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662757933139801,1.0,0.0,0.0,2.7804980278015137,2.780514717102051,5.158679527994536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.8486328125,0.0,763.9277954101562,1895.4371337890625,0.0,1330.161376953125,0.7146780490875244,1.0,0.0,3.0,1.0,0.0
12048060,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.9990000128746032,0.5459924936294556,0.4335785508155823,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679931640625,0.8605243563652039,0.3079915046691894,0.2925863862037658,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.8219977617263794,0.2657165229320526,0.1870475858449936,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.7661148905754089,0.2149717211723327,0.2053078711032867,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.746978759765625,0.1984819173812866,0.9011389017105104,285.5679626464844,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2427062988281,285.5673522949219,1.0,0.4568799138069153,1.0,1.0,0.0,1.0,-2.424541473388672,2.42453670501709,4.731158242066158e-06,1.8751097917556765,0.7436180114746094,0.7436180114746094,0.0,94.74658966064452,87.0,19680.080078125,-0.0,1205.086181640625,1.0,283.1499938964844,284.8433837890625,290.5370178222656,291.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,36035.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633056402206421,1.0,0.0,0.0,2.778915882110596,2.7789323329925537,5.152809876562969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.36376953125,0.0,763.0135498046875,1895.4371337890625,0.0,1334.08203125,0.7143689393997192,1.0,0.0,3.0,1.0,0.0
12048120,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.9990000128746032,0.5459924936294556,0.4335785508155823,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679931640625,0.8605243563652039,0.3079915046691894,0.2925863862037658,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.8219977617263794,0.2657165229320526,0.1870475858449936,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.7661148905754089,0.2149717211723327,0.2053078711032867,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.746978759765625,0.1984819173812866,0.9011389017105104,285.5679626464844,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2427062988281,285.5673522949219,1.0,0.4568799138069153,1.0,1.0,0.0,1.0,-2.424541473388672,2.42453670501709,4.731158242066158e-06,1.8751097917556765,0.7436180114746094,0.7436180114746094,0.0,94.74658966064452,87.0,19680.080078125,-0.0,1205.086181640625,1.0,283.1499938964844,284.8433837890625,290.5370178222656,291.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,36035.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633056402206421,1.0,0.0,0.0,2.778915882110596,2.7789323329925537,5.152809876562969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.36376953125,0.0,763.0135498046875,1895.4371337890625,0.0,1334.08203125,0.7143689393997192,1.0,0.0,3.0,1.0,0.0
12048180,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.9990000128746032,0.5486255884170532,0.4245095551013946,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8689324855804443,0.3106310963630676,0.2949666082859039,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8279072642326355,0.2663324773311615,0.187401533126831,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.7725884318351746,0.2159367948770523,0.2061169743537902,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.7520110607147217,0.1985831409692764,0.9010080695152284,285.56353759765625,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2440795898437,285.5635070800781,1.0,0.4544305503368377,1.0,1.0,0.0,1.0,-2.417731046676636,2.4177262783050537,4.704270850197645e-06,1.8696388006210327,0.743054986000061,0.743054986000061,0.0,92.2132339477539,90.0,19637.08984375,-0.0,1186.7064208984375,1.0,283.1499938964844,284.8405456542969,290.52362060546875,291.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,36061.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623685956001282,1.0,0.0,0.0,2.776219129562378,2.776235580444336,5.142813961356296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.4462890625,0.0,761.3362426757812,1895.4371337890625,0.0,1327.3787841796875,0.7138240933418274,1.0,0.0,3.0,1.0,0.0
12048240,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.9990000128746032,0.5486255884170532,0.4245095551013946,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8689324855804443,0.3106310963630676,0.2949666082859039,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8279072642326355,0.2663324773311615,0.187401533126831,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.7725884318351746,0.2159367948770523,0.2061169743537902,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.7520110607147217,0.1985831409692764,0.9010080695152284,285.56353759765625,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2440795898437,285.5635070800781,1.0,0.4544305503368377,1.0,1.0,0.0,1.0,-2.417731046676636,2.4177262783050537,4.704270850197645e-06,1.8696388006210327,0.743054986000061,0.743054986000061,0.0,92.2132339477539,90.0,19637.08984375,-0.0,1186.7064208984375,1.0,283.1499938964844,284.8405456542969,290.52362060546875,291.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,36061.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623685956001282,1.0,0.0,0.0,2.776219129562378,2.776235580444336,5.142813961356296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.4462890625,0.0,761.3362426757812,1895.4371337890625,0.0,1327.3787841796875,0.7138240933418274,1.0,0.0,3.0,1.0,0.0
12048300,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.9990000128746032,0.5498874187469482,0.4220336675643921,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.871860682964325,0.3119717240333557,0.2961980104446411,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.829691469669342,0.2666542828083038,0.1876043379306793,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.7746744751930237,0.2164315581321716,0.2065557539463043,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.7534899711608887,0.1986652612686157,0.90122252702713,285.56414794921875,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2445983886719,285.5643005371094,1.0,0.4539484083652496,1.0,1.0,0.0,1.0,-2.4172616004943848,2.4172568321228027,4.7023740989970975e-06,1.8692370653152464,0.7428499460220337,0.7428499460220337,0.0,91.57537841796876,90.0,19637.16796875,-0.0,1183.5360107421875,1.0,283.1499938964844,284.8414001464844,290.5194091796875,291.8544616699219,293.1499938964844,293.1499938964844,283.1499938964844,36076.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616969108581543,1.0,0.0,0.0,2.7745068073272705,2.7745232582092285,5.136471372679807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.24755859375,0.0,760.266845703125,1895.4371337890625,0.0,1322.5855712890625,0.7134767174720764,1.0,0.0,3.0,1.0,0.0
12048360,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.9990000128746032,0.5509588718414307,0.4206065535545349,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.8741019368171692,0.3133249878883362,0.2974521815776825,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.8308632373809814,0.2669846415519714,0.1878209114074707,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.7761441469192505,0.2169329822063446,0.2070116847753524,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.7544043064117432,0.1987566202878952,0.9015453457832336,285.5658874511719,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2455139160156,285.5661315917969,1.0,0.4538820385932922,1.0,1.0,0.0,1.0,-2.41824722290039,2.418242692947388,4.706146683020052e-06,1.8699685335159304,0.7425581812858582,0.7425581812858582,0.0,91.2492218017578,93.0,19648.67578125,-0.0,1183.3355712890625,1.0,283.1499938964844,284.84307861328125,290.51708984375,291.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,36069.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610920429229736,1.0,0.0,0.0,2.7732126712799072,2.7732293605804443,5.131681746206596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.1005859375,0.0,759.35498046875,1895.4371337890625,0.0,1318.277587890625,0.7131932973861694,1.0,0.0,3.0,1.0,0.0
12048420,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9990000128746032,0.5523508787155151,0.4202709794044494,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.8768808245658875,0.3160616159439087,0.3000155091285705,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.8317114114761353,0.2676663994789123,0.1882877796888351,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.7775649428367615,0.2179504036903381,0.2079635262489318,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7548243403434753,0.1989472955465316,0.902373194694519,285.5722961425781,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2474975585937,285.5727233886719,1.0,0.454729676246643,1.0,1.0,0.0,1.0,-2.423619031906128,2.423614501953125,4.726967745227739e-06,1.874079227447509,0.7422090172767639,0.7422090172767639,0.0,91.3359603881836,96.0,19697.900390625,-0.0,1189.93310546875,1.0,283.1499938964844,284.8487548828125,290.5166015625,291.85162353515625,293.1499938964844,293.1499938964844,283.1499938964844,36061.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603685617446899,1.0,0.0,0.0,2.770481586456299,2.770498037338257,5.121578965372464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.12890625,0.0,757.4741821289062,1895.4371337890625,0.0,1313.1357421875,0.712603747844696,1.0,0.0,3.0,1.0,0.0
12048480,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9990000128746032,0.5523508787155151,0.4202709794044494,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.8768808245658875,0.3160616159439087,0.3000155091285705,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.8317114114761353,0.2676663994789123,0.1882877796888351,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.7775649428367615,0.2179504036903381,0.2079635262489318,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7548243403434753,0.1989472955465316,0.902373194694519,285.5722961425781,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2474975585937,285.5727233886719,1.0,0.454729676246643,1.0,1.0,0.0,1.0,-2.423619031906128,2.423614501953125,4.726967745227739e-06,1.874079227447509,0.7422090172767639,0.7422090172767639,0.0,91.3359603881836,96.0,19697.900390625,-0.0,1189.93310546875,1.0,283.1499938964844,284.8487548828125,290.5166015625,291.85162353515625,293.1499938964844,293.1499938964844,283.1499938964844,36061.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603685617446899,1.0,0.0,0.0,2.770481586456299,2.770498037338257,5.121578965372464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.12890625,0.0,757.4741821289062,1895.4371337890625,0.0,1313.1357421875,0.712603747844696,1.0,0.0,3.0,1.0,0.0
12048540,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.9990000128746032,0.5525832176208496,0.4226153492927551,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8778148889541626,0.3188302218914032,0.302637368440628,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.8309634923934937,0.2683712840080261,0.1887912005186081,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.7773529887199402,0.2189811617136001,0.2089558988809585,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.7537229061126709,0.1991349458694458,0.903327465057373,285.5816650390625,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2486572265625,285.5822448730469,1.0,0.4566057324409485,1.0,1.0,0.0,1.0,-2.4325263500213623,2.4325215816497803,4.761685886478517e-06,1.880942821502685,0.7421047687530518,0.7421047687530518,0.0,92.20702362060548,99.0,19777.6875,-0.0,1203.942138671875,1.0,283.1499938964844,284.85662841796875,290.5198974609375,291.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,36038.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660468339920044,1.0,0.0,0.0,2.768650531768799,2.768666982650757,5.114811187922896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.60205078125,0.0,756.1111450195312,1895.4371337890625,0.0,1313.84423828125,0.7121884822845459,1.0,0.0,3.0,1.0,0.0
12048600,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.9990000128746032,0.5525832176208496,0.4226153492927551,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8778148889541626,0.3188302218914032,0.302637368440628,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.8309634923934937,0.2683712840080261,0.1887912005186081,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.7773529887199402,0.2189811617136001,0.2089558988809585,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.7537229061126709,0.1991349458694458,0.903327465057373,285.5816650390625,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2486572265625,285.5822448730469,1.0,0.4566057324409485,1.0,1.0,0.0,1.0,-2.4325263500213623,2.4325215816497803,4.761685886478517e-06,1.880942821502685,0.7421047687530518,0.7421047687530518,0.0,92.20702362060548,99.0,19777.6875,-0.0,1203.942138671875,1.0,283.1499938964844,284.85662841796875,290.5198974609375,291.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,36038.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660468339920044,1.0,0.0,0.0,2.768650531768799,2.768666982650757,5.114811187922896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.60205078125,0.0,756.1111450195312,1895.4371337890625,0.0,1313.84423828125,0.7121884822845459,1.0,0.0,3.0,1.0,0.0
12048660,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.9990000128746032,0.5516439080238342,0.4269233644008636,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.8774058818817139,0.3216228187084198,0.3053028285503387,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.8290720582008362,0.2690938711166382,0.1893222481012344,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.7759630084037781,0.2200194299221038,0.2099761366844177,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.7515310645103455,0.1993123292922973,0.9043358564376832,285.5931701660156,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2491149902344,285.59381103515625,1.0,0.4592292308807373,1.0,1.0,0.0,1.0,-2.4439775943756104,2.4439728260040283,4.8065521696116775e-06,1.889787435531616,0.7423428297042847,0.7423428297042847,0.0,93.66120910644533,102.0,19883.15625,-0.0,1223.4808349609375,1.0,283.1499938964844,284.8658447265625,290.52557373046875,291.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,35998.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612920761108398,1.0,0.0,0.0,2.768342971801758,2.768359422683716,5.113674887979869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.92724609375,0.0,755.681396484375,1895.4371337890625,0.0,1319.70166015625,0.7120802402496338,1.0,0.0,3.0,1.0,0.0
12048720,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.9990000128746032,0.5516439080238342,0.4269233644008636,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.8774058818817139,0.3216228187084198,0.3053028285503387,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.8290720582008362,0.2690938711166382,0.1893222481012344,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.7759630084037781,0.2200194299221038,0.2099761366844177,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.7515310645103455,0.1993123292922973,0.9043358564376832,285.5931701660156,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2491149902344,285.59381103515625,1.0,0.4592292308807373,1.0,1.0,0.0,1.0,-2.4439775943756104,2.4439728260040283,4.8065521696116775e-06,1.889787435531616,0.7423428297042847,0.7423428297042847,0.0,93.66120910644533,102.0,19883.15625,-0.0,1223.4808349609375,1.0,283.1499938964844,284.8658447265625,290.52557373046875,291.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,35998.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612920761108398,1.0,0.0,0.0,2.768342971801758,2.768359422683716,5.113674887979869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.92724609375,0.0,755.681396484375,1895.4371337890625,0.0,1319.70166015625,0.7120802402496338,1.0,0.0,3.0,1.0,0.0
12048780,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.9990000128746032,0.549619197845459,0.4326534867286682,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.8760585784912109,0.3244334161281585,0.3080010712146759,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8263927102088928,0.2698296010494232,0.1898740381002426,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058654785156,0.7737593054771423,0.2210608273744583,0.211014986038208,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7485944032669067,0.1994707286357879,0.905340611934662,285.6060485839844,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2499084472656,285.6067810058594,1.0,0.4623892903327942,1.0,1.0,0.0,1.0,-2.4572203159332275,2.457215547561645,4.858730790147092e-06,1.9000276327133176,0.7431564331054688,0.7431564331054688,0.0,95.55119323730467,105.0,20011.115234375,-0.0,1247.1568603515625,1.0,283.1499938964844,284.875732421875,290.5334167480469,291.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,35943.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626284122467041,1.0,0.0,0.0,2.7701945304870605,2.7702109813690186,5.120517698742333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.90771484375,0.0,756.609375,1895.4371337890625,0.0,1329.2353515625,0.7124146223068237,1.0,0.0,3.0,1.0,0.0
12048840,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.9990000128746032,0.549619197845459,0.4326534867286682,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.8760585784912109,0.3244334161281585,0.3080010712146759,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8263927102088928,0.2698296010494232,0.1898740381002426,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058654785156,0.7737593054771423,0.2210608273744583,0.211014986038208,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7485944032669067,0.1994707286357879,0.905340611934662,285.6060485839844,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2499084472656,285.6067810058594,1.0,0.4623892903327942,1.0,1.0,0.0,1.0,-2.4572203159332275,2.457215547561645,4.858730790147092e-06,1.9000276327133176,0.7431564331054688,0.7431564331054688,0.0,95.55119323730467,105.0,20011.115234375,-0.0,1247.1568603515625,1.0,283.1499938964844,284.875732421875,290.5334167480469,291.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,35943.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626284122467041,1.0,0.0,0.0,2.7701945304870605,2.7702109813690186,5.120517698742333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.90771484375,0.0,756.609375,1895.4371337890625,0.0,1329.2353515625,0.7124146223068237,1.0,0.0,3.0,1.0,0.0
12048900,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.9990000128746032,0.5482297539710999,0.4359312653541565,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.875126302242279,0.3258435726165771,0.3093598186969757,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.8248368501663208,0.2702008187770843,0.1901559680700302,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.7724360823631287,0.2215812355279922,0.2115390747785568,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.7469238638877869,0.1995385438203811,0.905819296836853,285.6127319335937,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.25067138671875,285.61346435546875,1.0,0.46412193775177,1.0,1.0,0.0,1.0,-2.4643337726593018,2.4643287658691406,4.886884653387824e-06,1.9055312871932983,0.7438090443611145,0.7438090443611145,0.0,96.62722778320312,105.0,20083.3828125,-0.0,1260.2264404296875,1.0,283.1499938964844,284.8805236816406,290.5382995605469,291.8923034667969,293.1499938964844,293.1499938964844,283.1499938964844,35900.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634383797645569,1.0,0.0,0.0,2.772510766983032,2.7725272178649902,5.129084001964657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.56640625,0.0,757.9256591796875,1895.4371337890625,0.0,1335.0330810546875,0.7128623127937317,1.0,0.0,3.0,1.0,0.0
12048960,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.9990000128746032,0.5466187596321106,0.4394222795963287,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.8740682601928711,0.3272557258605957,0.3107231855392456,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.8231750726699829,0.2705731987953186,0.1904407292604446,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.7710071206092834,0.222100630402565,0.2120648920536041,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.7451562285423279,0.19959656894207,0.9062696099281312,285.6194763183594,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.25152587890625,285.6202087402344,1.0,0.4659310579299927,1.0,1.0,0.0,1.0,-2.4716804027557373,2.471675634384156,4.916052603221033e-06,1.9112170934677124,0.7446364164352417,0.7446364164352417,0.0,97.77362823486328,108.0,20160.73046875,-0.0,1273.9449462890625,1.0,283.1499938964844,284.8851928710937,290.5439758300781,291.90203857421875,293.1499938964844,293.1499938964844,283.1499938964844,35854.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643164753913879,1.0,0.0,0.0,2.775768756866455,2.775785207748413,5.141145607012731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.67138671875,0.0,759.854736328125,1895.4371337890625,0.0,1341.3348388671875,0.7135067582130432,1.0,0.0,3.0,1.0,0.0
12049020,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.9990000128746032,0.542870044708252,0.4469145536422729,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.8716731071472168,0.3300831615924835,0.3134598135948181,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8196091651916504,0.2713192403316498,0.1910162568092346,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.7679200768470764,0.2231342941522598,0.2131185382604599,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.7414067983627319,0.1996787786483764,0.907055139541626,285.6329650878906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508544921875,285.6336669921875,1.0,0.4697248637676239,1.0,1.0,0.0,1.0,-2.486870527267456,2.486865520477295,4.9766499614634085e-06,1.9229768514633176,0.7468595504760742,0.7468595504760742,0.0,100.2420883178711,96.0,20330.25390625,-0.0,1302.9625244140625,1.0,283.1499938964844,284.8938293457031,290.55792236328125,291.9249267578125,293.1499938964844,293.1499938964844,283.1499938964844,35748.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662371754646301,1.0,0.0,0.0,2.785402297973633,2.78541898727417,5.176893296265916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.296875,0.0,765.7692260742188,1895.4371337890625,0.0,1355.176513671875,0.7154501676559448,1.0,0.0,3.0,1.0,0.0
12049080,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.9990000128746032,0.542870044708252,0.4469145536422729,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.8716731071472168,0.3300831615924835,0.3134598135948181,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8196091651916504,0.2713192403316498,0.1910162568092346,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.7679200768470764,0.2231342941522598,0.2131185382604599,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.7414067983627319,0.1996787786483764,0.907055139541626,285.6329650878906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508544921875,285.6336669921875,1.0,0.4697248637676239,1.0,1.0,0.0,1.0,-2.486870527267456,2.486865520477295,4.9766499614634085e-06,1.9229768514633176,0.7468595504760742,0.7468595504760742,0.0,100.2420883178711,96.0,20330.25390625,-0.0,1302.9625244140625,1.0,283.1499938964844,284.8938293457031,290.55792236328125,291.9249267578125,293.1499938964844,293.1499938964844,283.1499938964844,35748.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662371754646301,1.0,0.0,0.0,2.785402297973633,2.78541898727417,5.176893296265916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.296875,0.0,765.7692260742188,1895.4371337890625,0.0,1355.176513671875,0.7154501676559448,1.0,0.0,3.0,1.0,0.0
12049140,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.9990000128746032,0.5399735569953918,0.4420223236083984,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8773555755615234,0.3328725099563598,0.3160469532012939,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8230580687522888,0.2720263302326202,0.1914801299571991,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7718513607978821,0.2241227626800537,0.2140137255191803,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.7439461350440979,0.1996932923793792,0.9069481492042542,285.6377868652344,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2509765625,285.6376647949219,1.0,0.4681337475776672,1.0,1.0,0.0,1.0,-2.485626697540283,2.485621690750122,4.972162514604861e-06,1.922266721725464,0.7497683763504028,0.7497683763504028,0.0,98.92276763916016,84.0,20416.0,-0.0,1295.831298828125,1.0,283.1499938964844,284.89361572265625,290.57452392578125,291.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,35639.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681393980979919,1.0,0.0,0.0,2.799351930618286,2.7993686199188232,5.228875465945748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.32275390625,0.0,774.6433715820312,1895.4371337890625,0.0,1368.962890625,0.7183126211166382,1.0,0.0,3.0,1.0,0.0
12049200,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.9990000128746032,0.5399735569953918,0.4420223236083984,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8773555755615234,0.3328725099563598,0.3160469532012939,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8230580687522888,0.2720263302326202,0.1914801299571991,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7718513607978821,0.2241227626800537,0.2140137255191803,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.7439461350440979,0.1996932923793792,0.9069481492042542,285.6377868652344,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2509765625,285.6376647949219,1.0,0.4681337475776672,1.0,1.0,0.0,1.0,-2.485626697540283,2.485621690750122,4.972162514604861e-06,1.922266721725464,0.7497683763504028,0.7497683763504028,0.0,98.92276763916016,84.0,20416.0,-0.0,1295.831298828125,1.0,283.1499938964844,284.89361572265625,290.57452392578125,291.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,35639.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681393980979919,1.0,0.0,0.0,2.799351930618286,2.7993686199188232,5.228875465945748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.32275390625,0.0,774.6433715820312,1895.4371337890625,0.0,1368.962890625,0.7183126211166382,1.0,0.0,3.0,1.0,0.0
12049260,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.9990000128746032,0.5403317809104919,0.4270287156105041,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.8900942802429199,0.3356295228004455,0.3184966742992401,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.8324228525161743,0.272698700428009,0.1918416619300842,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7818835973739624,0.2250791192054748,0.2147705554962158,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7520121932029724,0.1997388303279876,0.9063591957092284,285.63189697265625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2527770996094,285.6313171386719,1.0,0.4628723561763763,1.0,1.0,0.0,1.0,-2.471201181411743,2.471196413040161,4.914821602142183e-06,1.9111971855163568,0.7532625794410706,0.7532625794410706,0.0,94.58989715576172,87.0,20425.39453125,-0.0,1259.9405517578125,1.0,283.1499938964844,284.88397216796875,290.5905456542969,291.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,35536.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669195830821991,1.0,0.0,0.0,2.8172500133514404,2.8172669410705566,5.295952973938256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.3076171875,0.0,786.3659057617188,1895.4371337890625,0.0,1376.6529541015625,0.7220353484153748,1.0,0.0,3.0,1.0,0.0
