time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.9990000128746032,0.5403317809104919,0.4270287156105041,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.8900942802429199,0.3356295228004455,0.3184966742992401,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.8324228525161743,0.272698700428009,0.1918416619300842,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7818835973739624,0.2250791192054748,0.2147705554962158,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.7520121932029724,0.1997388303279876,0.9063591957092284,285.63189697265625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2527770996094,285.6313171386719,1.0,0.4628723561763763,1.0,1.0,0.0,1.0,-2.471201181411743,2.471196413040161,4.914821602142183e-06,1.9111971855163568,0.7532625794410706,0.7532625794410706,0.0,94.58989715576172,87.0,20425.39453125,-0.0,1259.9405517578125,1.0,283.1499938964844,284.88397216796875,290.5905456542969,291.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,35536.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669195830821991,1.0,0.0,0.0,2.8172500133514404,2.8172669410705566,5.295952973938256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.3076171875,0.0,786.3659057617188,1895.4371337890625,0.0,1376.6529541015625,0.7220353484153748,1.0,0.0,3.0,1.0,0.0
12049380,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.9990000128746032,0.5427504777908325,0.417781800031662,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8992428779602051,0.3384174406528473,0.3210172355175018,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.8386952877044678,0.2733890116214752,0.1922488361597061,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.7887971997261047,0.2260581701993942,0.215594083070755,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.7574245929718018,0.1999123245477676,0.9065498113632202,285.62725830078125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2557373046875,285.627197265625,1.0,0.4605008959770202,1.0,1.0,0.0,1.0,-2.4648125171661377,2.464807510375977,4.889090178039624e-06,1.906062364578247,0.7574681639671326,0.7574681639671326,0.0,92.05709075927734,90.0,20489.546875,-0.0,1241.6011962890625,1.0,283.1499938964844,284.8754272460937,290.6077575683594,291.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,35430.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693233251571655,1.0,0.0,0.0,2.8391382694244385,2.8391551971435547,5.378564651437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.49560546875,0.0,800.9894409179688,1895.4371337890625,0.0,1377.5826416015625,0.7266213297843933,1.0,0.0,3.0,1.0,0.0
12049440,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.9990000128746032,0.5427504777908325,0.417781800031662,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8992428779602051,0.3384174406528473,0.3210172355175018,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.8386952877044678,0.2733890116214752,0.1922488361597061,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.7887971997261047,0.2260581701993942,0.215594083070755,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.7574245929718018,0.1999123245477676,0.9065498113632202,285.62725830078125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2557373046875,285.627197265625,1.0,0.4605008959770202,1.0,1.0,0.0,1.0,-2.4648125171661377,2.464807510375977,4.889090178039624e-06,1.906062364578247,0.7574681639671326,0.7574681639671326,0.0,92.05709075927734,90.0,20489.546875,-0.0,1241.6011962890625,1.0,283.1499938964844,284.8754272460937,290.6077575683594,291.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,35430.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693233251571655,1.0,0.0,0.0,2.8391382694244385,2.8391551971435547,5.378564651437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.49560546875,0.0,800.9894409179688,1895.4371337890625,0.0,1377.5826416015625,0.7266213297843933,1.0,0.0,3.0,1.0,0.0
12049500,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.9990000128746032,0.5438454151153564,0.4152483344078064,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9023747444152832,0.3398282825946808,0.3223151564598083,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.8406144976615906,0.2737438082695007,0.1924754679203033,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.7910017967224121,0.226556658744812,0.2160371840000152,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.7590365409851074,0.2000286877155304,0.9069206714630128,285.6271057128906,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.2563171386719,285.6271057128906,1.0,0.4600585699081421,1.0,1.0,0.0,1.0,-2.4645755290985107,2.4645705223083496,4.888093826593831e-06,1.9058494567871087,0.7599005103111267,0.7599005103111267,0.0,91.42254638671876,90.0,20546.6171875,-0.0,1238.6533203125,1.0,283.1499938964844,284.8724670410156,290.6186828613281,291.99920654296875,293.1499938964844,293.1499938964844,283.1499938964844,35370.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693699359893799,1.0,0.0,0.0,2.8518271446228027,2.851844072341919,5.426748543868598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.99658203125,0.0,809.5732421875,1895.4371337890625,0.0,1377.9229736328125,0.7292865514755249,1.0,0.0,3.0,1.0,0.0
12049560,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.9990000128746032,0.5447582602500916,0.4137615263462066,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.904780089855194,0.3412481248378753,0.3236325085163116,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.8418957591056824,0.274103581905365,0.1927134096622467,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.7925514578819275,0.2270588278770446,0.2164947092533111,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.7600606083869934,0.2001517564058303,0.907389223575592,285.62762451171875,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2563781738281,285.62774658203125,1.0,0.4600233435630798,1.0,1.0,0.0,1.0,-2.4657680988311768,2.4657633304595947,4.8927827265288215e-06,1.906751275062561,0.7625589370727539,0.7625589370727539,0.0,91.09532165527344,93.0,20616.0703125,-0.0,1238.708984375,1.0,283.1499938964844,284.8698425292969,290.631103515625,292.0146789550781,293.1499938964844,293.1499938964844,283.1499938964844,35307.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695770025253296,1.0,0.0,0.0,2.865740299224853,2.865757465362549,5.479828928400821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.4921875,0.0,819.0800170898438,1895.4371337890625,0.0,1379.43359375,0.7322153449058533,1.0,0.0,3.0,1.0,0.0
12049620,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.9990000128746032,0.5458166599273682,0.4133940637111664,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.907742977142334,0.344106525182724,0.3263125419616699,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.8428272008895874,0.2748330533504486,0.1932159811258316,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.7939814329147339,0.2280677109956741,0.2174413204193115,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.7605813145637512,0.2003957480192184,0.9084712266921996,285.63018798828125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2570495605469,285.6304016113281,1.0,0.4609424471855163,1.0,1.0,0.0,1.0,-2.4715840816497803,2.471579074859619,4.915837962471414e-06,1.9112303256988523,0.7685806155204773,0.7685806155204773,0.0,91.19482421875,96.0,20786.46484375,-0.0,1246.1153564453125,1.0,283.1499938964844,284.8650817871094,290.6589660644531,292.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,35175.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707162261009216,1.0,0.0,0.0,2.897391557693481,2.897408962249756,5.601543762168149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.81591796875,0.0,841.0755004882812,1895.4371337890625,0.0,1387.761962890625,0.7389020919799805,1.0,0.0,3.0,1.0,0.0
12049680,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.9990000128746032,0.5458166599273682,0.4133940637111664,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63018798828125,0.907742977142334,0.344106525182724,0.3263125419616699,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.8428272008895874,0.2748330533504486,0.1932159811258316,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.7939814329147339,0.2280677109956741,0.2174413204193115,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.7605813145637512,0.2003957480192184,0.9084712266921996,285.63018798828125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2570495605469,285.6304016113281,1.0,0.4609424471855163,1.0,1.0,0.0,1.0,-2.4715840816497803,2.471579074859619,4.915837962471414e-06,1.9112303256988523,0.7685806155204773,0.7685806155204773,0.0,91.19482421875,96.0,20786.46484375,-0.0,1246.1153564453125,1.0,283.1499938964844,284.8650817871094,290.6589660644531,292.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,35175.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707162261009216,1.0,0.0,0.0,2.897391557693481,2.897408962249756,5.601543762168149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.81591796875,0.0,841.0755004882812,1895.4371337890625,0.0,1387.761962890625,0.7389020919799805,1.0,0.0,3.0,1.0,0.0
12049740,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.9990000128746032,0.5456847548484802,0.4157713055610657,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.9085940718650818,0.3469778597354889,0.3290342092514038,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8420251607894897,0.2755683958530426,0.1937436163425445,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.7936372756958008,0.2290763705968856,0.2184157073497772,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.7594581842422485,0.2006168365478515,0.9096001982688904,285.6338195800781,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2575988769531,285.6340637207031,1.0,0.4628791213035583,1.0,1.0,0.0,1.0,-2.4808685779571533,2.480863571166992,4.952823019266361e-06,1.9184143543243408,0.7755787372589111,0.7755787372589111,0.0,92.08417510986328,99.0,20991.4140625,-0.0,1261.0897216796875,1.0,283.1499938964844,284.8602294921875,290.6885986328125,292.092529296875,293.1499938964844,293.1499938964844,283.1499938964844,35036.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728967428207397,1.0,0.0,0.0,2.9343197345733643,2.9343373775482178,5.745239946008951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.3115234375,0.0,867.380126953125,1895.4371337890625,0.0,1403.7786865234375,0.7467421293258667,1.0,0.0,3.0,1.0,0.0
12049800,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.9990000128746032,0.5456847548484802,0.4157713055610657,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.9085940718650818,0.3469778597354889,0.3290342092514038,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8420251607894897,0.2755683958530426,0.1937436163425445,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.7936372756958008,0.2290763705968856,0.2184157073497772,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.7594581842422485,0.2006168365478515,0.9096001982688904,285.6338195800781,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2575988769531,285.6340637207031,1.0,0.4628791213035583,1.0,1.0,0.0,1.0,-2.4808685779571533,2.480863571166992,4.952823019266361e-06,1.9184143543243408,0.7755787372589111,0.7755787372589111,0.0,92.08417510986328,99.0,20991.4140625,-0.0,1261.0897216796875,1.0,283.1499938964844,284.8602294921875,290.6885986328125,292.092529296875,293.1499938964844,293.1499938964844,283.1499938964844,35036.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728967428207397,1.0,0.0,0.0,2.9343197345733643,2.9343373775482178,5.745239946008951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.3115234375,0.0,867.380126953125,1895.4371337890625,0.0,1403.7786865234375,0.7467421293258667,1.0,0.0,3.0,1.0,0.0
12049860,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.9990000128746032,0.5443257093429565,0.4201848208904266,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.907849133014679,0.3498509228229522,0.3317796587944031,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.8399643898010254,0.2763023376464844,0.1942861676216125,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7919942140579224,0.2300787717103958,0.2194055467844009,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.7571285963058472,0.2008015066385269,0.910674214363098,285.63775634765625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2580871582031,285.63800048828125,1.0,0.4655520617961883,1.0,1.0,0.0,1.0,-2.4925992488861084,2.4925944805145264,4.999783868697705e-06,1.927505373954773,0.7835909724235535,0.7835909724235535,0.0,93.56560516357422,102.0,21223.798828125,-0.0,1281.6741943359375,1.0,283.1499938964844,284.8546447753906,290.7182006835937,292.13592529296875,293.1499938964844,293.1499938964844,283.1499938964844,34893.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759577393531799,1.0,0.0,0.0,2.976641893386841,2.976659774780273,5.912164056098845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.1904296875,0.0,898.3726196289062,1895.4371337890625,0.0,1426.428955078125,0.7557733058929443,1.0,0.0,3.0,1.0,0.0
12049920,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.9990000128746032,0.5443257093429565,0.4201848208904266,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.907849133014679,0.3498509228229522,0.3317796587944031,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.8399643898010254,0.2763023376464844,0.1942861676216125,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7919942140579224,0.2300787717103958,0.2194055467844009,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.7571285963058472,0.2008015066385269,0.910674214363098,285.63775634765625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2580871582031,285.63800048828125,1.0,0.4655520617961883,1.0,1.0,0.0,1.0,-2.4925992488861084,2.4925944805145264,4.999783868697705e-06,1.927505373954773,0.7835909724235535,0.7835909724235535,0.0,93.56560516357422,102.0,21223.798828125,-0.0,1281.6741943359375,1.0,283.1499938964844,284.8546447753906,290.7182006835937,292.13592529296875,293.1499938964844,293.1499938964844,283.1499938964844,34893.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759577393531799,1.0,0.0,0.0,2.976641893386841,2.976659774780273,5.912164056098845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.1904296875,0.0,898.3726196289062,1895.4371337890625,0.0,1426.428955078125,0.7557733058929443,1.0,0.0,3.0,1.0,0.0
12049980,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.9990000128746032,0.541825532913208,0.4260790944099426,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.906000316143036,0.3527173697948456,0.334535539150238,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.8370392918586731,0.2770291268825531,0.1948357969522476,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7894425392150879,0.2310696691274643,0.2204007804393768,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.7539607286453247,0.2009383589029312,0.9116191267967224,285.64141845703125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.258544921875,285.6416320800781,1.0,0.4687442481517792,1.0,1.0,0.0,1.0,-2.5059823989868164,2.505977392196656,5.053649147157557e-06,1.9378836154937744,0.7926374673843384,0.7926374673843384,0.0,95.4892578125,105.0,21477.71484375,-0.0,1306.3720703125,1.0,283.1499938964844,284.8479309082031,290.7471923828125,292.18017578125,293.1499938964844,293.1499938964844,283.1499938964844,34750.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796433925628662,1.0,0.0,0.0,3.0242998600006104,3.024318218231201,6.102995371293218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.013671875,0.0,934.3508911132812,1895.4371337890625,0.0,1453.95556640625,0.7659953832626343,1.0,0.0,3.0,1.0,0.0
12050040,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.9990000128746032,0.541825532913208,0.4260790944099426,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.906000316143036,0.3527173697948456,0.334535539150238,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.8370392918586731,0.2770291268825531,0.1948357969522476,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7894425392150879,0.2310696691274643,0.2204007804393768,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.7539607286453247,0.2009383589029312,0.9116191267967224,285.64141845703125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.258544921875,285.6416320800781,1.0,0.4687442481517792,1.0,1.0,0.0,1.0,-2.5059823989868164,2.505977392196656,5.053649147157557e-06,1.9378836154937744,0.7926374673843384,0.7926374673843384,0.0,95.4892578125,105.0,21477.71484375,-0.0,1306.3720703125,1.0,283.1499938964844,284.8479309082031,290.7471923828125,292.18017578125,293.1499938964844,293.1499938964844,283.1499938964844,34750.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796433925628662,1.0,0.0,0.0,3.0242998600006104,3.024318218231201,6.102995371293218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.013671875,0.0,934.3508911132812,1895.4371337890625,0.0,1453.95556640625,0.7659953832626343,1.0,0.0,3.0,1.0,0.0
12050100,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5402064919471741,0.4294535517692566,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.904787540435791,0.3541459739208221,0.3359141647815704,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.8353452086448669,0.2773883640766144,0.1951113939285278,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7879183888435364,0.2315594255924224,0.2208979427814483,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.7521490454673767,0.2009851634502411,0.9120211005210876,285.6430358886719,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2578430175781,285.64324951171875,1.0,0.4704843163490295,1.0,1.0,0.0,1.0,-2.513104200363159,2.513099193572998,5.082435109216021e-06,1.943407416343689,0.7975567579269409,0.7975567579269409,0.0,96.58293914794922,105.0,21611.25390625,-0.0,1319.9136962890625,1.0,283.1499938964844,284.8440856933594,290.76141357421875,292.2024841308594,293.1499938964844,293.1499938964844,283.1499938964844,34680.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816532611846924,1.0,0.0,0.0,3.050099372863769,3.0501179695129395,6.207565661497938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.20703125,0.0,954.3054809570312,1895.4371337890625,0.0,1469.0819091796875,0.7715501189231873,1.0,0.0,3.0,1.0,0.0
12050160,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.9990000128746032,0.5383729338645935,0.4330532848834991,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.903443157672882,0.3555706441402435,0.3372918963432312,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.8335387110710144,0.2777442634105682,0.1953866332769394,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.7862716317176819,0.2320448607206344,0.2213937044143676,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.7502255439758301,0.201016217470169,0.912366509437561,285.64453125,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2571716308594,285.6447448730469,1.0,0.4722970128059387,1.0,1.0,0.0,1.0,-2.52042555809021,2.520420551300049,5.112115104566328e-06,1.94908607006073,0.8023747205734253,0.8023747205734253,0.0,97.74861145019533,108.0,21747.802734375,-0.0,1334.0859375,1.0,283.1499938964844,284.8399963378906,290.7755126953125,292.22479248046875,293.1499938964844,293.1499938964844,283.1499938964844,34630.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837446093559265,1.0,0.0,0.0,3.0767927169799805,3.0768113136291504,6.316693088592729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.494140625,0.0,975.419189453125,1895.4371337890625,0.0,1484.906005859375,0.7773162722587585,1.0,0.0,3.0,1.0,0.0
12050220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.9990000128746032,0.5348796844482422,0.4394626021385193,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.9009912610054016,0.3579432368278503,0.339590460062027,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.8303419947624207,0.2783327400684356,0.1958452612161636,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.7833240628242493,0.2328471690416336,0.2222180813550949,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.7468338012695312,0.2010333091020584,0.9128103852272034,285.6475830078125,284.95001220703125,294.220458984375,287.7772216796875,294.2190856933594,297.2560729980469,285.6478271484375,1.0,0.4754476547241211,1.0,1.0,0.0,1.0,-2.5329627990722656,2.5329575538635254,5.163140485819895e-06,1.958808779716492,0.8101673126220703,0.8101673126220703,0.0,99.82808685302734,108.0,21979.630859375,-0.0,1358.890380859375,1.0,283.1499938964844,284.8337097167969,290.7987060546875,292.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,34610.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873551607131958,1.0,0.0,0.0,3.1210954189300537,3.121114492416382,6.499911364699074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.7724609375,0.0,1011.6110229492188,1895.4371337890625,0.0,1512.4268798828125,0.7869839072227478,1.0,0.0,3.0,1.0,0.0
12050280,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.5341277122497559,0.4407780766487121,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.9004786014556885,0.3584100604057312,0.340043306350708,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.8296900391578674,0.2784480452537536,0.1959355771541595,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.7827191352844238,0.2330041825771331,0.222380056977272,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.7461432814598083,0.2010312676429748,0.9128764867782592,285.64825439453125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2558288574219,285.6485290527344,1.0,0.4760843515396118,1.0,1.0,0.0,1.0,-2.5354700088500977,2.5354647636413574,5.173375029698946e-06,1.9607528448104856,0.8117091655731201,0.8117091655731201,0.0,100.25592803955078,96.0,22025.931640625,-0.0,1363.9296875,1.0,283.1499938964844,284.83251953125,290.80322265625,292.2692565917969,293.1499938964844,293.1499938964844,283.1499938964844,34608.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880798935890198,1.0,0.0,0.0,3.129849433898926,3.129868507385254,6.536424166370125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.20458984375,0.0,1018.8859252929688,1895.4371337890625,0.0,1517.9814453125,0.7888991832733154,1.0,0.0,3.0,1.0,0.0
12050340,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444396972656,0.9990000128746032,0.5306851267814636,0.4359790086746216,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.90630704164505,0.3611984550952911,0.3426326513290405,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.8330903053283691,0.2791058719158172,0.1963673084974289,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7866505980491638,0.2339138835668563,0.2232031822204589,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.7486298084259033,0.2009669840335846,0.912434458732605,285.6444702148437,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2550964355469,285.6439819335937,1.0,0.4744721353054046,1.0,1.0,0.0,1.0,-2.533813714981079,2.533808469772339,5.167159088159679e-06,1.9597456455230715,0.8209598660469055,0.8209598660469055,0.0,98.9648895263672,84.0,22195.888671875,-0.0,1356.233642578125,1.0,283.1499938964844,284.8182067871094,290.82891845703125,292.3088684082031,293.1499938964844,293.1499938964844,283.1499938964844,34612.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923041343688965,1.0,0.0,0.0,3.1826767921447754,3.1826963424682617,6.758937161066569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.77685546875,0.0,1063.6986083984375,1895.4371337890625,0.0,1550.555908203125,0.8004886507987976,1.0,0.0,3.0,1.0,0.0
12050400,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444396972656,0.9990000128746032,0.5306851267814636,0.4359790086746216,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.90630704164505,0.3611984550952911,0.3426326513290405,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.8330903053283691,0.2791058719158172,0.1963673084974289,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7866505980491638,0.2339138835668563,0.2232031822204589,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.7486298084259033,0.2009669840335846,0.912434458732605,285.6444702148437,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2550964355469,285.6439819335937,1.0,0.4744721353054046,1.0,1.0,0.0,1.0,-2.533813714981079,2.533808469772339,5.167159088159679e-06,1.9597456455230715,0.8209598660469055,0.8209598660469055,0.0,98.9648895263672,84.0,22195.888671875,-0.0,1356.233642578125,1.0,283.1499938964844,284.8182067871094,290.82891845703125,292.3088684082031,293.1499938964844,293.1499938964844,283.1499938964844,34612.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923041343688965,1.0,0.0,0.0,3.1826767921447754,3.1826963424682617,6.758937161066569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.77685546875,0.0,1063.6986083984375,1895.4371337890625,0.0,1550.555908203125,0.8004886507987976,1.0,0.0,3.0,1.0,0.0
12050460,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9990000128746032,0.5304731130599976,0.420951783657074,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.9207898378372192,0.3639464378356933,0.3450757563114166,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.8427550792694092,0.2797284424304962,0.1966952234506607,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7970118522644043,0.234792411327362,0.2238876223564148,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.7569035887718201,0.2009366601705551,0.9115058183670044,285.63165283203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2558288574219,285.6307983398437,1.0,0.4691811501979828,1.0,1.0,0.0,1.0,-2.518803834915161,2.518798589706421,5.106321168568684e-06,1.948230147361756,0.8299692273139954,0.8299692273139954,0.0,94.6482391357422,87.0,22265.60546875,-0.0,1318.723876953125,1.0,283.1499938964844,284.797119140625,290.8494567871094,292.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,34643.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953158974647522,1.0,0.0,0.0,3.2342007160186768,3.234220504760742,6.979547038099554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.794921875,0.0,1108.9114990234375,1895.4371337890625,0.0,1573.9849853515625,0.8118479251861572,1.0,0.0,3.0,1.0,0.0
12050520,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9990000128746032,0.5304731130599976,0.420951783657074,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.9207898378372192,0.3639464378356933,0.3450757563114166,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.8427550792694092,0.2797284424304962,0.1966952234506607,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7970118522644043,0.234792411327362,0.2238876223564148,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.7569035887718201,0.2009366601705551,0.9115058183670044,285.63165283203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2558288574219,285.6307983398437,1.0,0.4691811501979828,1.0,1.0,0.0,1.0,-2.518803834915161,2.518798589706421,5.106321168568684e-06,1.948230147361756,0.8299692273139954,0.8299692273139954,0.0,94.6482391357422,87.0,22265.60546875,-0.0,1318.723876953125,1.0,283.1499938964844,284.797119140625,290.8494567871094,292.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,34643.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953158974647522,1.0,0.0,0.0,3.2342007160186768,3.234220504760742,6.979547038099554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.794921875,0.0,1108.9114990234375,1895.4371337890625,0.0,1573.9849853515625,0.8118479251861572,1.0,0.0,3.0,1.0,0.0
12050580,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220397949219,0.9990000128746032,0.5322856307029724,0.411695271730423,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.9314172267913818,0.366726666688919,0.3475878238677978,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.849275529384613,0.2803764939308166,0.1970721185207367,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.8040380477905273,0.2357019782066345,0.224644124507904,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.7624298334121704,0.2010506689548492,0.9114147424697876,285.6220703125,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2576599121094,285.6217956542969,1.0,0.4667763411998749,1.0,1.0,0.0,1.0,-2.511937141418457,2.511931896209717,5.078100002720021e-06,1.9427006244659424,0.8388532996177673,0.8388532996177673,0.0,92.12484741210938,90.0,22382.697265625,-0.0,1299.3646240234375,1.0,283.1499938964844,284.7799377441406,290.8691101074219,292.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,34681.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968761086463928,1.0,0.0,0.0,3.284072160720825,3.284092664718628,7.1964564085647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.208984375,0.0,1154.0140380859375,1895.4371337890625,0.0,1586.187744140625,0.8228825330734253,1.0,0.0,3.0,1.0,0.0
12050640,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220397949219,0.9990000128746032,0.5322856307029724,0.411695271730423,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.9314172267913818,0.366726666688919,0.3475878238677978,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.849275529384613,0.2803764939308166,0.1970721185207367,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.8040380477905273,0.2357019782066345,0.224644124507904,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.7624298334121704,0.2010506689548492,0.9114147424697876,285.6220703125,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2576599121094,285.6217956542969,1.0,0.4667763411998749,1.0,1.0,0.0,1.0,-2.511937141418457,2.511931896209717,5.078100002720021e-06,1.9427006244659424,0.8388532996177673,0.8388532996177673,0.0,92.12484741210938,90.0,22382.697265625,-0.0,1299.3646240234375,1.0,283.1499938964844,284.7799377441406,290.8691101074219,292.361572265625,293.1499938964844,293.1499938964844,283.1499938964844,34681.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968761086463928,1.0,0.0,0.0,3.284072160720825,3.284092664718628,7.1964564085647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.208984375,0.0,1154.0140380859375,1895.4371337890625,0.0,1586.187744140625,0.8228825330734253,1.0,0.0,3.0,1.0,0.0
12050700,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.9990000128746032,0.5330536961555481,0.409174382686615,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.934989094734192,0.3681365251541137,0.3488835990428924,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8512564301490784,0.2807143926620483,0.1972862929105758,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.8062328100204468,0.2361704707145691,0.2250577509403228,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.7640559673309326,0.2011437714099884,0.9116749167442322,285.6200866699219,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2585144042969,285.6199645996094,1.0,0.4663222134113312,1.0,1.0,0.0,1.0,-2.5115292072296143,2.511523962020874,5.07635559188202e-06,1.942336082458496,0.8432999849319458,0.8432999849319458,0.0,91.49575805664062,90.0,22463.9765625,-0.0,1296.1676025390625,1.0,283.1499938964844,284.77362060546875,290.8809509277344,292.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,34698.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975005269050598,1.0,0.0,0.0,3.308481216430664,3.308501958847046,7.303830216187635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.18798828125,0.0,1176.5438232421875,1895.4371337890625,0.0,1591.0838623046875,0.8282914757728577,1.0,0.0,3.0,1.0,0.0
12050760,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.9990000128746032,0.5336160659790039,0.4076869785785675,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.937666654586792,0.3695574104785919,0.3502003252506256,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8525775074958801,0.2810601592063904,0.1975135207176208,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.8077446222305298,0.2366461455821991,0.2254886180162429,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.7650852799415588,0.2012466192245483,0.9120466113090516,285.6192932128906,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.25927734375,285.6192932128906,1.0,0.466269701719284,1.0,1.0,0.0,1.0,-2.512558937072754,2.5125539302825928,5.08042876390391e-06,1.943086862564087,0.8477535247802734,0.8477535247802734,0.0,91.1679916381836,93.0,22555.580078125,-0.0,1296.041259765625,1.0,283.1499938964844,284.7683410644531,290.8940124511719,292.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,34714.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982160806655884,1.0,0.0,0.0,3.3325698375701904,3.332590818405152,7.410574198729591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.02587890625,0.0,1199.075927734375,1895.4371337890625,0.0,1596.7032470703125,0.8336348533630371,1.0,0.0,3.0,1.0,0.0
12050820,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9990000128746032,0.5339648127555847,0.407339870929718,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9407234191894532,0.3724249601364136,0.3528853952884674,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8534955978393555,0.2817714512348175,0.1980012208223343,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8090524673461914,0.2376143634319305,0.2263929396867752,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7655601501464844,0.2014570087194442,0.912969708442688,285.62060546875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2602233886719,285.62078857421875,1.0,0.4671616852283478,1.0,1.0,0.0,1.0,-2.518145799636841,2.51814079284668,5.102871455164859e-06,1.9473217725753784,0.8567001819610596,0.8567001819610596,0.0,91.2669906616211,96.0,22764.2421875,-0.0,1303.40283203125,1.0,283.1499938964844,284.76025390625,290.92236328125,292.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,34744.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700207531452179,1.0,0.0,0.0,3.379850149154663,3.379871368408203,7.622337534485268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.599609375,0.0,1244.1695556640625,1895.4371337890625,0.0,1612.391357421875,0.8441373705863953,1.0,0.0,3.0,1.0,0.0
12050880,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9990000128746032,0.5339648127555847,0.407339870929718,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9407234191894532,0.3724249601364136,0.3528853952884674,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8534955978393555,0.2817714512348175,0.1980012208223343,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8090524673461914,0.2376143634319305,0.2263929396867752,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7655601501464844,0.2014570087194442,0.912969708442688,285.62060546875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2602233886719,285.62078857421875,1.0,0.4671616852283478,1.0,1.0,0.0,1.0,-2.518145799636841,2.51814079284668,5.102871455164859e-06,1.9473217725753784,0.8567001819610596,0.8567001819610596,0.0,91.2669906616211,96.0,22764.2421875,-0.0,1303.40283203125,1.0,283.1499938964844,284.76025390625,290.92236328125,292.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,34744.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700207531452179,1.0,0.0,0.0,3.379850149154663,3.379871368408203,7.622337534485268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.599609375,0.0,1244.1695556640625,1895.4371337890625,0.0,1612.391357421875,0.8441373705863953,1.0,0.0,3.0,1.0,0.0
12050940,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9990000128746032,0.5331987738609314,0.4097357988357544,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9413896203041076,0.3753151297569275,0.3556205332279205,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.8526009917259216,0.2825023531913757,0.1985230296850204,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.8085975646972656,0.2385974079370498,0.2273392379283905,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.7643454670906067,0.2016502469778061,0.9139675498008728,285.6248474121094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.26043701171875,285.6251525878906,1.0,0.4690697789192199,1.0,1.0,0.0,1.0,-2.527270793914795,2.527265787124634,5.139744644111488e-06,1.9542938470840447,0.8657240271568298,0.8657240271568298,0.0,92.14923095703124,99.0,22998.462890625,-0.0,1318.591064453125,1.0,283.1499938964844,284.7547302246094,290.9511108398437,292.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,34770.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70304274559021,1.0,0.0,0.0,3.426039934158325,3.4260616302490234,7.832098276594479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.634765625,0.0,1289.350830078125,1895.4371337890625,0.0,1634.848388671875,0.8544161915779114,1.0,0.0,3.0,1.0,0.0
12051000,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9990000128746032,0.5331987738609314,0.4097357988357544,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248474121094,0.9413896203041076,0.3753151297569275,0.3556205332279205,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.8526009917259216,0.2825023531913757,0.1985230296850204,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.8085975646972656,0.2385974079370498,0.2273392379283905,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.7643454670906067,0.2016502469778061,0.9139675498008728,285.6248474121094,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.26043701171875,285.6251525878906,1.0,0.4690697789192199,1.0,1.0,0.0,1.0,-2.527270793914795,2.527265787124634,5.139744644111488e-06,1.9542938470840447,0.8657240271568298,0.8657240271568298,0.0,92.14923095703124,99.0,22998.462890625,-0.0,1318.591064453125,1.0,283.1499938964844,284.7547302246094,290.9511108398437,292.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,34770.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70304274559021,1.0,0.0,0.0,3.426039934158325,3.4260616302490234,7.832098276594479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.634765625,0.0,1289.350830078125,1895.4371337890625,0.0,1634.848388671875,0.8544161915779114,1.0,0.0,3.0,1.0,0.0
12051060,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9990000128746032,0.5313314199447632,0.414172887802124,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.9403064846992492,0.3782173991203308,0.3583887815475464,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.8503932356834412,0.2832465171813965,0.1990696191787719,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.806840181350708,0.2395884245634079,0.2283142507076263,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.7618873119354248,0.2018110156059265,0.9149280786514282,285.63116455078125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.26007080078125,285.6315612792969,1.0,0.471716433763504,1.0,1.0,0.0,1.0,-2.5389084815979004,2.53890323638916,5.187004262552364e-06,1.963204860687256,0.8748472332954407,0.8748472332954407,0.0,93.62043762207033,102.0,23250.587890625,-0.0,1339.6031494140625,1.0,283.1499938964844,284.7510986328125,290.9783630371094,292.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,34795.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065721154212952,1.0,0.0,0.0,3.471220731735229,3.471242904663086,8.040031502787315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.27294921875,0.0,1334.6429443359375,1895.4371337890625,0.0,1663.0,0.8644879460334778,1.0,0.0,3.0,1.0,0.0
12051120,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9990000128746032,0.5313314199447632,0.414172887802124,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.9403064846992492,0.3782173991203308,0.3583887815475464,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.8503932356834412,0.2832465171813965,0.1990696191787719,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.806840181350708,0.2395884245634079,0.2283142507076263,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.7618873119354248,0.2018110156059265,0.9149280786514282,285.63116455078125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.26007080078125,285.6315612792969,1.0,0.471716433763504,1.0,1.0,0.0,1.0,-2.5389084815979004,2.53890323638916,5.187004262552364e-06,1.963204860687256,0.8748472332954407,0.8748472332954407,0.0,93.62043762207033,102.0,23250.587890625,-0.0,1339.6031494140625,1.0,283.1499938964844,284.7510986328125,290.9783630371094,292.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,34795.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065721154212952,1.0,0.0,0.0,3.471220731735229,3.471242904663086,8.040031502787315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.27294921875,0.0,1334.6429443359375,1895.4371337890625,0.0,1663.0,0.8644879460334778,1.0,0.0,3.0,1.0,0.0
