time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.9990000128746032,0.52846360206604,0.4200954735279083,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.937985062599182,0.3811244070529938,0.3611777126789093,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.8472931981086731,0.2839988470077514,0.1996337473392486,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8041342496871948,0.2405823469161987,0.2293079942464828,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.7585680484771729,0.2019298821687698,0.915781557559967,285.6389465332031,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2593994140625,285.639404296875,1.0,0.4748880565166473,1.0,1.0,0.0,1.0,-2.552271604537964,2.552266359329224,5.241555300017353e-06,1.973444104194641,0.8840845823287964,0.8840845823287964,0.0,95.5326690673828,105.0,23514.4765625,-0.0,1364.9180908203125,1.0,283.1499938964844,284.74884033203125,291.0035400390625,292.56072998046875,293.1499938964844,293.1499938964844,283.1499938964844,34819.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105529308319092,1.0,0.0,0.0,3.515437602996826,3.5154600143432617,8.246166203207395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.04345703125,0.0,1380.040283203125,1895.4371337890625,0.0,1695.009521484375,0.8743613362312317,1.0,0.0,3.0,1.0,0.0
12051240,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.9990000128746032,0.52846360206604,0.4200954735279083,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.937985062599182,0.3811244070529938,0.3611777126789093,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.8472931981086731,0.2839988470077514,0.1996337473392486,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8041342496871948,0.2405823469161987,0.2293079942464828,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.7585680484771729,0.2019298821687698,0.915781557559967,285.6389465332031,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2593994140625,285.639404296875,1.0,0.4748880565166473,1.0,1.0,0.0,1.0,-2.552271604537964,2.552266359329224,5.241555300017353e-06,1.973444104194641,0.8840845823287964,0.8840845823287964,0.0,95.5326690673828,105.0,23514.4765625,-0.0,1364.9180908203125,1.0,283.1499938964844,284.74884033203125,291.0035400390625,292.56072998046875,293.1499938964844,293.1499938964844,283.1499938964844,34819.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105529308319092,1.0,0.0,0.0,3.515437602996826,3.5154600143432617,8.246166203207395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.04345703125,0.0,1380.040283203125,1895.4371337890625,0.0,1695.009521484375,0.8743613362312317,1.0,0.0,3.0,1.0,0.0
12051300,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.9990000128746032,0.5266924500465393,0.42348113656044,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.9364830255508424,0.3825779855251312,0.3625770807266235,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8455111384391785,0.284376710653305,0.199920579791069,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8025278449058533,0.2410791367292404,0.2298095077276229,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.7566795945167542,0.2019713073968887,0.9161517024040222,285.6432189941406,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2590026855469,285.6437072753906,1.0,0.4766200184822082,1.0,1.0,0.0,1.0,-2.559412240982056,2.5594069957733154,5.270826022751862e-06,1.9789166450500488,0.8887494206428528,0.8887494206428528,0.0,96.61949157714844,105.0,23649.291015625,-0.0,1378.8292236328125,1.0,283.1499938964844,284.7480773925781,291.01531982421875,292.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,34830.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126479744911194,1.0,0.0,0.0,3.5371878147125244,3.537210464477539,8.34852073694492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.89990234375,0.0,1402.765869140625,1895.4371337890625,0.0,1711.962158203125,0.8792239427566528,1.0,0.0,3.0,1.0,0.0
12051360,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.9990000128746032,0.5247166752815247,0.427091509103775,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.9348080158233644,0.384030818939209,0.3639784753322601,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.8436187505722046,0.2847550809383392,0.2002097517251968,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8007974624633789,0.2415752559900283,0.2303130626678466,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.754679799079895,0.2019997388124466,0.9164767861366272,285.647705078125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2585754394531,285.648193359375,1.0,0.4784272909164428,1.0,1.0,0.0,1.0,-2.566776752471924,2.566771507263184,5.3011008276371285e-06,1.9845609664916992,0.8934465050697327,0.8934465050697327,0.0,97.77825164794922,93.0,23785.30859375,-0.0,1393.4168701171875,1.0,283.1499938964844,284.7475280761719,291.026611328125,292.6004638671875,293.1499938964844,293.1499938964844,283.1499938964844,34842.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147861123085022,1.0,0.0,0.0,3.55869722366333,3.558720111846924,8.450363111478509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.70947265625,0.0,1425.4989013671875,1895.4371337890625,0.0,1729.3387451171875,0.8840366005897522,1.0,0.0,3.0,1.0,0.0
12051420,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.9990000128746032,0.521746814250946,0.4215481877326965,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.942127287387848,0.3868893682956695,0.3666266202926636,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8477712273597717,0.2854712903499603,0.2006771564483642,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.8054065704345703,0.2425253689289093,0.2311672419309616,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.7578461766242981,0.2019979953765869,0.9162806272506714,285.6487121582031,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2582702636719,285.6484375,1.0,0.4766446053981781,1.0,1.0,0.0,1.0,-2.5646727085113525,2.5646674633026123,5.292707101034466e-06,1.983081102371216,0.9027860760688782,0.9027860760688782,0.0,96.31858825683594,96.0,23933.3125,-0.0,1384.29638671875,1.0,283.1499938964844,284.7393798828125,291.0461730957031,292.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,34873.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718894898891449,1.0,0.0,0.0,3.600832939147949,3.600856065750122,8.651655321045837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.904296875,0.0,1470.83740234375,1895.4371337890625,0.0,1762.9384765625,0.8934783339500427,1.0,0.0,3.0,1.0,0.0
12051480,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.9990000128746032,0.521746814250946,0.4215481877326965,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.942127287387848,0.3868893682956695,0.3666266202926636,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8477712273597717,0.2854712903499603,0.2006771564483642,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.8054065704345703,0.2425253689289093,0.2311672419309616,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.7578461766242981,0.2019979953765869,0.9162806272506714,285.6487121582031,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2582702636719,285.6484375,1.0,0.4766446053981781,1.0,1.0,0.0,1.0,-2.5646727085113525,2.5646674633026123,5.292707101034466e-06,1.983081102371216,0.9027860760688782,0.9027860760688782,0.0,96.31858825683594,96.0,23933.3125,-0.0,1384.29638671875,1.0,283.1499938964844,284.7393798828125,291.0461730957031,292.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,34873.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718894898891449,1.0,0.0,0.0,3.600832939147949,3.600856065750122,8.651655321045837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.904296875,0.0,1470.83740234375,1895.4371337890625,0.0,1762.9384765625,0.8934783339500427,1.0,0.0,3.0,1.0,0.0
12051540,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.9990000128746032,0.5205140113830566,0.4191992580890655,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.946689784526825,0.3897476494312286,0.3692845106124878,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8499476909637451,0.2861936390399933,0.2011580467224121,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8079617619514465,0.243485078215599,0.2320421636104583,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.759246826171875,0.2020541578531265,0.9163227081298828,285.648681640625,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2587585449219,285.6488342285156,1.0,0.4768181145191192,1.0,1.0,0.0,1.0,-2.5667099952697754,2.566704750061035,5.300543307384942e-06,1.9843685626983645,0.9120917320251464,0.9120917320251464,0.0,95.78992462158205,99.0,24096.859375,-0.0,1384.627197265625,1.0,283.1499938964844,284.73193359375,291.0606994628906,292.65728759765625,293.1499938964844,293.1499938964844,283.1499938964844,34910.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219712138175964,1.0,0.0,0.0,3.641476392745972,3.641500234603882,8.848064680933021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.6650390625,0.0,1515.573486328125,1895.4371337890625,0.0,1788.2706298828125,0.9026052355766296,1.0,0.0,3.0,1.0,0.0
12051600,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.9990000128746032,0.5205140113830566,0.4191992580890655,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.946689784526825,0.3897476494312286,0.3692845106124878,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8499476909637451,0.2861936390399933,0.2011580467224121,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8079617619514465,0.243485078215599,0.2320421636104583,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.759246826171875,0.2020541578531265,0.9163227081298828,285.648681640625,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2587585449219,285.6488342285156,1.0,0.4768181145191192,1.0,1.0,0.0,1.0,-2.5667099952697754,2.566704750061035,5.300543307384942e-06,1.9843685626983645,0.9120917320251464,0.9120917320251464,0.0,95.78992462158205,99.0,24096.859375,-0.0,1384.627197265625,1.0,283.1499938964844,284.73193359375,291.0606994628906,292.65728759765625,293.1499938964844,293.1499938964844,283.1499938964844,34910.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219712138175964,1.0,0.0,0.0,3.641476392745972,3.641500234603882,8.848064680933021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.6650390625,0.0,1515.573486328125,1895.4371337890625,0.0,1788.2706298828125,0.9026052355766296,1.0,0.0,3.0,1.0,0.0
12051660,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.9990000128746032,0.5188208818435669,0.4203441441059112,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.9483118057250975,0.3926289081573486,0.3719981610774994,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.8499072790145874,0.2869332134723663,0.2016776949167251,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8083025813102722,0.2444612085819244,0.2329698950052261,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7586973905563354,0.2021571993827819,0.916800320148468,285.6528015136719,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.259033203125,285.6531066894531,1.0,0.478172093629837,1.0,1.0,0.0,1.0,-2.573655843734741,2.573650598526001,5.32895182914217e-06,1.989580512046814,0.9214880466461182,0.9214880466461182,0.0,96.30490112304688,87.0,24296.462890625,-0.0,1395.8985595703125,1.0,283.1499938964844,284.72784423828125,291.0765991210937,292.6841125488281,293.1499938964844,293.1499938964844,283.1499938964844,34944.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246570587158203,1.0,0.0,0.0,3.6807901859283447,3.680814266204834,9.040145414473956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.90380859375,0.0,1559.7327880859375,1895.4371337890625,0.0,1810.5078125,0.911443293094635,1.0,0.0,3.0,1.0,0.0
12051720,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.9990000128746032,0.5188208818435669,0.4203441441059112,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.9483118057250975,0.3926289081573486,0.3719981610774994,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.8499072790145874,0.2869332134723663,0.2016776949167251,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8083025813102722,0.2444612085819244,0.2329698950052261,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7586973905563354,0.2021571993827819,0.916800320148468,285.6528015136719,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.259033203125,285.6531066894531,1.0,0.478172093629837,1.0,1.0,0.0,1.0,-2.573655843734741,2.573650598526001,5.32895182914217e-06,1.989580512046814,0.9214880466461182,0.9214880466461182,0.0,96.30490112304688,87.0,24296.462890625,-0.0,1395.8985595703125,1.0,283.1499938964844,284.72784423828125,291.0765991210937,292.6841125488281,293.1499938964844,293.1499938964844,283.1499938964844,34944.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246570587158203,1.0,0.0,0.0,3.6807901859283447,3.680814266204834,9.040145414473956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.90380859375,0.0,1559.7327880859375,1895.4371337890625,0.0,1810.5078125,0.911443293094635,1.0,0.0,3.0,1.0,0.0
12051780,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.9990000128746032,0.5178616046905518,0.4103273451328277,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.95903080701828,0.3954822123050689,0.3745950758457184,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.8571841716766357,0.2876437604427337,0.2021084874868393,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8155824542045593,0.2454077154397964,0.2337758988142013,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7647494077682495,0.2022420018911361,0.9167426228523254,285.650634765625,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.25958251953125,285.65020751953125,1.0,0.4748123586177826,1.0,1.0,0.0,1.0,-2.5661778450012207,2.5661725997924805,5.298257292452036e-06,1.983912706375122,0.9308305978775024,0.9308305978775024,0.0,93.5883331298828,105.0,24385.087890625,-0.0,1374.3004150390625,1.0,283.1499938964844,284.7181091308594,291.0919189453125,292.70831298828125,293.1499938964844,293.1499938964844,283.1499938964844,34983.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273157835006714,1.0,0.0,0.0,3.718696832656861,3.718721389770508,9.227304076375732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.9794921875,0.0,1603.1993408203125,1895.4371337890625,0.0,1832.6285400390625,0.9199768304824828,1.0,0.0,3.0,1.0,0.0
12051840,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.9990000128746032,0.5178616046905518,0.4103273451328277,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.95903080701828,0.3954822123050689,0.3745950758457184,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.8571841716766357,0.2876437604427337,0.2021084874868393,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8155824542045593,0.2454077154397964,0.2337758988142013,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7647494077682495,0.2022420018911361,0.9167426228523254,285.650634765625,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.25958251953125,285.65020751953125,1.0,0.4748123586177826,1.0,1.0,0.0,1.0,-2.5661778450012207,2.5661725997924805,5.298257292452036e-06,1.983912706375122,0.9308305978775024,0.9308305978775024,0.0,93.5883331298828,105.0,24385.087890625,-0.0,1374.3004150390625,1.0,283.1499938964844,284.7181091308594,291.0919189453125,292.70831298828125,293.1499938964844,293.1499938964844,283.1499938964844,34983.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273157835006714,1.0,0.0,0.0,3.718696832656861,3.718721389770508,9.227304076375732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.9794921875,0.0,1603.1993408203125,1895.4371337890625,0.0,1832.6285400390625,0.9199768304824828,1.0,0.0,3.0,1.0,0.0
12051900,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.9990000128746032,0.51789790391922,0.4117573499679565,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.9590773582458496,0.3969261050224304,0.3759525418281555,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.8565696477890015,0.2880174219608307,0.2023688703775406,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.8151950836181641,0.2459014058113098,0.2342412918806076,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7639604210853577,0.2023266851902008,0.9170845150947572,285.65069580078125,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.2601013183594,285.6511535644531,1.0,0.4763720035552978,1.0,1.0,0.0,1.0,-2.5707812309265137,2.570775985717773,5.316476290317951e-06,1.987069129943848,0.9354966878890992,0.9354966878890992,0.0,94.07599639892578,105.0,24480.251953125,-0.0,1382.3994140625,1.0,283.1499938964844,284.71563720703125,291.0977478027344,292.7177124023437,293.1499938964844,293.1499938964844,283.1499938964844,35004.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283916473388672,1.0,0.0,0.0,3.7370235919952393,3.737048149108887,9.318476941189148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.66748046875,0.0,1624.53173828125,1895.4371337890625,0.0,1841.6094970703125,0.9241089820861816,1.0,0.0,3.0,1.0,0.0
12051960,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.9990000128746032,0.5169568657875061,0.4181592464447021,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.9551216959953308,0.3983922600746155,0.3773813247680664,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.852705180644989,0.2884093821048736,0.2026807218790054,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65655517578125,0.811752200126648,0.2464122027158737,0.2347767502069473,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.7602701187133789,0.2024283558130264,0.9178019762039183,285.65673828125,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.2601318359375,285.6575622558594,1.0,0.4794464111328125,1.0,1.0,0.0,1.0,-2.582061052322388,2.5820558071136475,5.362931915442459e-06,1.9956388473510744,0.9402669668197632,0.9402669668197632,0.0,96.030029296875,123.0,24632.4375,-0.0,1405.6663818359375,1.0,283.1499938964844,284.71746826171875,291.10479736328125,292.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,35020.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295553684234619,1.0,0.0,0.0,3.7550768852233887,3.7551016807556152,9.408728942617016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.06005859375,0.0,1645.7032470703125,1895.4371337890625,0.0,1851.343994140625,0.9281785488128662,1.0,0.0,3.0,1.0,0.0
12052020,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.9990000128746032,0.5114518404006958,0.4408742189407348,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.939264714717865,0.4013697803020477,0.3803905546665191,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.8393887281417847,0.2892282903194427,0.2034091651439666,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.7987577319145203,0.2474614530801773,0.2359838187694549,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.7478473782539368,0.2025791704654693,0.9196575284004213,285.6772766113281,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.2587890625,285.6786193847656,1.0,0.4893399178981781,1.0,1.0,0.0,1.0,-2.6175122261047363,2.617506742477417,5.510783921636175e-06,2.022831678390503,0.950091540813446,0.950091540813446,0.0,103.02820587158205,126.0,25037.083984375,-0.0,1483.8380126953125,1.0,283.1499938964844,284.72784423828125,291.1236877441406,292.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,35044.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331088781356812,1.0,0.0,0.0,3.7905232906341553,3.79054856300354,9.587196245774976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.53125,0.0,1687.774169921875,1895.4371337890625,0.0,1881.1903076171875,0.9361693263053894,1.0,0.0,3.0,1.0,0.0
12052080,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.9990000128746032,0.5114518404006958,0.4408742189407348,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.939264714717865,0.4013697803020477,0.3803905546665191,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.8393887281417847,0.2892282903194427,0.2034091651439666,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.7987577319145203,0.2474614530801773,0.2359838187694549,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.7478473782539368,0.2025791704654693,0.9196575284004213,285.6772766113281,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.2587890625,285.6786193847656,1.0,0.4893399178981781,1.0,1.0,0.0,1.0,-2.6175122261047363,2.617506742477417,5.510783921636175e-06,2.022831678390503,0.950091540813446,0.950091540813446,0.0,103.02820587158205,126.0,25037.083984375,-0.0,1483.8380126953125,1.0,283.1499938964844,284.72784423828125,291.1236877441406,292.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,35044.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331088781356812,1.0,0.0,0.0,3.7905232906341553,3.79054856300354,9.587196245774976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.53125,0.0,1687.774169921875,1895.4371337890625,0.0,1881.1903076171875,0.9361693263053894,1.0,0.0,3.0,1.0,0.0
12052140,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9944174289703368,0.5028240084648132,0.454538494348526,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.9227650761604308,0.4043050706386566,0.3834308087825775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8264139890670776,0.2900088429450989,0.2041584998369217,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7855896949768066,0.248460441827774,0.237208217382431,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.7356751561164856,0.2024913728237152,0.920831561088562,285.6959228515625,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.25653076171875,285.69598388671875,1.0,0.4970901608467102,1.0,1.0,0.0,1.0,-2.6406805515289307,2.640675067901612,5.609983873000601e-06,2.0413262844085693,0.9601789712905884,0.9601789712905884,0.0,110.38722229003906,129.0,25358.361328125,-0.0,1548.9339599609375,1.0,283.1499938964844,284.7349853515625,291.1426086425781,292.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,35066.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385756373405457,1.0,0.0,0.0,3.825182437896729,3.825207948684693,9.76332103164168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.3876953125,0.0,1729.6187744140625,1895.4371337890625,0.0,1927.45751953125,0.9439865946769714,1.0,0.0,3.0,1.0,0.0
12052200,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9944174289703368,0.5028240084648132,0.454538494348526,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.9227650761604308,0.4043050706386566,0.3834308087825775,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.8264139890670776,0.2900088429450989,0.2041584998369217,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7855896949768066,0.248460441827774,0.237208217382431,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.7356751561164856,0.2024913728237152,0.920831561088562,285.6959228515625,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.25653076171875,285.69598388671875,1.0,0.4970901608467102,1.0,1.0,0.0,1.0,-2.6406805515289307,2.640675067901612,5.609983873000601e-06,2.0413262844085693,0.9601789712905884,0.9601789712905884,0.0,110.38722229003906,129.0,25358.361328125,-0.0,1548.9339599609375,1.0,283.1499938964844,284.7349853515625,291.1426086425781,292.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,35066.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385756373405457,1.0,0.0,0.0,3.825182437896729,3.825207948684693,9.76332103164168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.3876953125,0.0,1729.6187744140625,1895.4371337890625,0.0,1927.45751953125,0.9439865946769714,1.0,0.0,3.0,1.0,0.0
12052260,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.9753783345222472,0.4975130259990692,0.4491583108901977,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.9058405160903932,0.407081663608551,0.3863758444786072,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.8126329779624939,0.2906610071659088,0.2048544287681579,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7718231081962585,0.2493278980255127,0.2383542656898498,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7229464054107666,0.2022112160921096,0.9211111664772034,285.6950988769531,284.95001220703125,295.2217712402344,288.12371826171875,295.220947265625,297.2549743652344,285.6950988769531,1.0,0.5023150444030762,1.0,1.0,0.0,1.0,-2.641028881072998,2.6410231590271,5.6109442994056735e-06,2.041343212127685,0.9701082706451416,0.9701082706451416,0.0,118.10408020019533,132.0,25473.328125,-0.0,1583.732177734375,1.0,283.1499938964844,284.7282409667969,291.148681640625,292.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,35102.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437694072723389,1.0,0.0,0.0,3.8585245609283447,3.858550548553467,9.934266245181789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.86279296875,0.0,1770.67333984375,1895.4371337890625,0.0,1971.795166015625,0.9515220522880554,1.0,0.0,3.0,1.0,0.0
12052320,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.9753783345222472,0.4975130259990692,0.4491583108901977,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.9058405160903932,0.407081663608551,0.3863758444786072,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.8126329779624939,0.2906610071659088,0.2048544287681579,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7718231081962585,0.2493278980255127,0.2383542656898498,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7229464054107666,0.2022112160921096,0.9211111664772034,285.6950988769531,284.95001220703125,295.2217712402344,288.12371826171875,295.220947265625,297.2549743652344,285.6950988769531,1.0,0.5023150444030762,1.0,1.0,0.0,1.0,-2.641028881072998,2.6410231590271,5.6109442994056735e-06,2.041343212127685,0.9701082706451416,0.9701082706451416,0.0,118.10408020019533,132.0,25473.328125,-0.0,1583.732177734375,1.0,283.1499938964844,284.7282409667969,291.148681640625,292.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,35102.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437694072723389,1.0,0.0,0.0,3.8585245609283447,3.858550548553467,9.934266245181789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.86279296875,0.0,1770.67333984375,1895.4371337890625,0.0,1971.795166015625,0.9515220522880554,1.0,0.0,3.0,1.0,0.0
12052380,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.9612405896186828,0.4940829277038574,0.4460527896881103,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.896414577960968,0.4098104238510132,0.3891661763191223,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.803310215473175,0.2912867963314056,0.2054539322853088,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.763293981552124,0.2501589953899383,0.23936328291893,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.714366614818573,0.2019954323768615,0.921091854572296,285.69500732421875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2538452148437,285.6950378417969,1.0,0.5062786340713501,1.0,1.0,0.0,1.0,-2.6425585746765137,2.6425530910491943,5.617261649604188e-06,2.042435646057129,0.980040729045868,0.980040729045868,0.0,123.74267578125,135.0,25590.67578125,-0.0,1611.2735595703125,1.0,283.1499938964844,284.7225036621094,291.14715576171875,292.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,35141.6953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472794055938721,1.0,0.0,0.0,3.890366077423096,3.890392303466797,1.00989041129651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.5751953125,0.0,1810.5462646484373,1895.4371337890625,0.0,2001.9608154296875,0.9587283730506896,1.0,0.0,3.0,1.0,0.0
12052440,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.9612405896186828,0.4940829277038574,0.4460527896881103,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.896414577960968,0.4098104238510132,0.3891661763191223,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.803310215473175,0.2912867963314056,0.2054539322853088,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.763293981552124,0.2501589953899383,0.23936328291893,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.714366614818573,0.2019954323768615,0.921091854572296,285.69500732421875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2538452148437,285.6950378417969,1.0,0.5062786340713501,1.0,1.0,0.0,1.0,-2.6425585746765137,2.6425530910491943,5.617261649604188e-06,2.042435646057129,0.980040729045868,0.980040729045868,0.0,123.74267578125,135.0,25590.67578125,-0.0,1611.2735595703125,1.0,283.1499938964844,284.7225036621094,291.14715576171875,292.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,35141.6953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472794055938721,1.0,0.0,0.0,3.890366077423096,3.890392303466797,1.00989041129651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.5751953125,0.0,1810.5462646484373,1895.4371337890625,0.0,2001.9608154296875,0.9587283730506896,1.0,0.0,3.0,1.0,0.0
12052500,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.955287218093872,0.4925702214241028,0.4447484314441681,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.8929831385612488,0.4111737906932831,0.3905378878116607,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.7996600866317749,0.2916033267974853,0.2057400643825531,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.760104775428772,0.2505724132061004,0.2398442327976226,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.7108854651451111,0.2019199132919311,0.9211381673812866,285.695068359375,284.95001220703125,295.2778625488281,288.1315002441406,295.27716064453125,297.25341796875,285.695068359375,1.0,0.5079783201217651,1.0,1.0,0.0,1.0,-2.6436166763305664,2.643611192703247,5.621684067591559e-06,2.0432159900665283,0.9850082397460938,0.9850082397460938,0.0,126.0863037109375,135.0,25648.203125,-0.0,1623.32763671875,1.0,283.1499938964844,284.7198181152344,291.14617919921875,292.8407287597656,293.1499938964844,293.1499938964844,283.1499938964844,35161.73828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485925555229187,1.0,0.0,0.0,3.9057226181030273,3.905749082565308,1.017878844322695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.3369140625,0.0,1830.0064697265625,1895.4371337890625,0.0,2013.2874755859373,0.962206482887268,1.0,0.0,3.0,1.0,0.0
12052560,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.9498340487480164,0.4911152720451355,0.4435061514377594,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.8900941014289856,0.4125390648841858,0.391902208328247,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7964957356452942,0.2919248938560486,0.2060228586196899,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7573772668838501,0.250986635684967,0.2403167486190796,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7077358961105347,0.2018622457981109,0.921232044696808,285.6950988769531,284.95001220703125,295.2945251464844,288.13287353515625,295.2938537597656,297.2530212402344,285.6950988769531,1.0,0.5095475912094116,1.0,1.0,0.0,1.0,-2.644783496856689,2.64477801322937,5.626576694339747e-06,2.044083595275879,0.9899758100509644,0.9899758100509644,0.0,128.2152099609375,138.0,25704.126953125,-0.0,1634.577392578125,1.0,283.1499938964844,284.7172241210937,291.1454772949219,292.8432312011719,293.1499938964844,293.1499938964844,283.1499938964844,35181.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749733030796051,1.0,0.0,0.0,3.9206926822662354,3.920719385147095,1.025696519718622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.080078125,0.0,1849.1202392578125,1895.4371337890625,0.0,2023.141845703125,0.9655985236167908,1.0,0.0,3.0,1.0,0.0
12052620,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.9399480819702148,0.4883012473583221,0.4411118924617767,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.8853846192359924,0.4152742028236389,0.3946184813976288,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.791137158870697,0.292583167552948,0.2065863311290741,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7528320550918579,0.2518180906772613,0.2412475049495697,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7022542357444763,0.2017844915390014,0.921530306339264,285.6949768066406,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.2523803710937,285.6949768066406,1.0,0.5124274492263794,1.0,1.0,0.0,1.0,-2.647324085235596,2.6473186016082764,5.637266895064386e-06,2.0459864139556885,0.9999042749404908,0.9999042749404908,0.0,132.0513458251953,141.0,25809.92578125,0.0,1655.4991455078125,1.0,283.1499938964844,284.7121887207031,291.14422607421875,292.8482666015625,293.1499938964844,293.1499938964844,283.1499938964844,35222.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517914175987244,1.0,0.0,0.0,3.9495058059692383,3.9495327472686768,1.0408275556983426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.30859375,0.0,1886.3184814453125,1895.4371337890625,0.0,2040.9693603515625,0.972131073474884,1.0,0.0,3.0,1.0,0.0
12052680,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.9399480819702148,0.4883012473583221,0.4411118924617767,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.8853846192359924,0.4152742028236389,0.3946184813976288,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.791137158870697,0.292583167552948,0.2065863311290741,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7528320550918579,0.2518180906772613,0.2412475049495697,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7022542357444763,0.2017844915390014,0.921530306339264,285.6949768066406,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.2523803710937,285.6949768066406,1.0,0.5124274492263794,1.0,1.0,0.0,1.0,-2.647324085235596,2.6473186016082764,5.637266895064386e-06,2.0459864139556885,0.9999042749404908,0.9999042749404908,0.0,132.0513458251953,141.0,25809.92578125,0.0,1655.4991455078125,1.0,283.1499938964844,284.7121887207031,291.14422607421875,292.8482666015625,293.1499938964844,293.1499938964844,283.1499938964844,35222.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517914175987244,1.0,0.0,0.0,3.9495058059692383,3.9495327472686768,1.0408275556983426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.30859375,0.0,1886.3184814453125,1895.4371337890625,0.0,2040.9693603515625,0.972131073474884,1.0,0.0,3.0,1.0,0.0
12052740,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.9310397505760192,0.4855779707431793,0.438791811466217,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.8816025257110596,0.4180141985416412,0.3973243236541748,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7866379022598267,0.2932631969451904,0.2071534395217895,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7490777969360352,0.2526536285877228,0.242167130112648,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.6975582838058472,0.2017419636249542,0.921934962272644,285.6961669921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.2518920898437,285.6962890625,1.0,0.5150861144065857,1.0,1.0,0.0,1.0,-2.6500604152679443,2.650054693222046,5.648818387271604e-06,2.048048973083496,1.0,1.0,0.0,135.5266876220703,144.0,25899.134765625,0.0,1675.1114501953125,1.0,283.1499938964844,284.70965576171875,291.1416931152344,292.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,35507.5546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753746509552002,1.0,0.0,0.0,3.969029188156128,3.9690563678741455,1.051143158292689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.1435546875,0.0,1913.9073486328125,1895.4371337890625,0.0,2057.95068359375,0.9766769409179688,1.0,0.0,3.0,1.0,0.0
12052800,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.9310397505760192,0.4855779707431793,0.438791811466217,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.8816025257110596,0.4180141985416412,0.3973243236541748,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7866379022598267,0.2932631969451904,0.2071534395217895,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7490777969360352,0.2526536285877228,0.242167130112648,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.6975582838058472,0.2017419636249542,0.921934962272644,285.6961669921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.2518920898437,285.6962890625,1.0,0.5150861144065857,1.0,1.0,0.0,1.0,-2.6500604152679443,2.650054693222046,5.648818387271604e-06,2.048048973083496,1.0,1.0,0.0,135.5266876220703,144.0,25899.134765625,0.0,1675.1114501953125,1.0,283.1499938964844,284.70965576171875,291.1416931152344,292.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,35507.5546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753746509552002,1.0,0.0,0.0,3.969029188156128,3.9690563678741455,1.051143158292689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.1435546875,0.0,1913.9073486328125,1895.4371337890625,0.0,2057.95068359375,0.9766769409179688,1.0,0.0,3.0,1.0,0.0
12052860,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9172356724739076,0.4809245765209198,0.4352002143859863,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8734908103942871,0.4185918569564819,0.3985220789909363,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.7778519988059998,0.2917867600917816,0.2066081166267395,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7413086295127869,0.2512227594852447,0.2415077239274978,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.6881533861160278,0.1993711441755294,0.9147034883499146,285.6915283203125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724365234375,297.23101806640625,285.69110107421875,1.0,0.5167685747146606,1.0,1.0,0.0,1.0,-2.637062788009644,2.637057065963745,5.5938053264981136e-06,2.0381317138671875,1.0,1.0,0.0,140.62669372558594,147.0,25854.5859375,0.0,1679.423583984375,1.0,283.1499938964844,284.7030029296875,291.1357727050781,292.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,35706.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552438974380493,1.0,0.0,0.0,3.980158805847168,3.9801862239837646,1.0570464610282215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.61083984375,0.0,1930.052978515625,1895.4371337890625,0.0,2070.987548828125,0.9793241620063782,1.0,0.0,3.0,1.0,0.0
12052920,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9172356724739076,0.4809245765209198,0.4352002143859863,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8734908103942871,0.4185918569564819,0.3985220789909363,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.7778519988059998,0.2917867600917816,0.2066081166267395,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7413086295127869,0.2512227594852447,0.2415077239274978,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.6881533861160278,0.1993711441755294,0.9147034883499146,285.6915283203125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724365234375,297.23101806640625,285.69110107421875,1.0,0.5167685747146606,1.0,1.0,0.0,1.0,-2.637062788009644,2.637057065963745,5.5938053264981136e-06,2.0381317138671875,1.0,1.0,0.0,140.62669372558594,147.0,25854.5859375,0.0,1679.423583984375,1.0,283.1499938964844,284.7030029296875,291.1357727050781,292.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,35706.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552438974380493,1.0,0.0,0.0,3.980158805847168,3.9801862239837646,1.0570464610282215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.61083984375,0.0,1930.052978515625,1895.4371337890625,0.0,2070.987548828125,0.9793241620063782,1.0,0.0,3.0,1.0,0.0
12052980,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.9070473909378052,0.4772925674915313,0.4319557547569275,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.8679468631744385,0.4200524389743805,0.3998997807502746,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.771493673324585,0.2912489771842956,0.2062269151210785,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.7356449365615845,0.2506431341171264,0.2409622222185135,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.6808431148529053,0.1978274434804916,0.9077808856964112,285.6864013671875,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.2209777832031,285.6862487792969,1.0,0.5179136991500854,1.0,1.0,0.0,1.0,-2.6253817081451416,2.6253762245178223,5.544062787521398e-06,2.028958559036255,1.0,1.0,0.0,144.54234313964844,150.0,25809.091796875,0.0,1680.2607421875,1.0,283.1499938964844,284.69744873046875,291.12677001953125,292.8345642089844,293.1499938964844,293.1499938964844,283.1499938964844,35825.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553872466087341,1.0,0.0,0.0,3.986771583557129,3.9867990016937256,1.0605617717374116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.6181640625,0.0,1939.6888427734373,1895.4371337890625,0.0,2072.2373046875,0.9808970093727112,1.0,0.0,3.0,1.0,0.0
