time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053040,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.9070473909378052,0.4772925674915313,0.4319557547569275,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.8679468631744385,0.4200524389743805,0.3998997807502746,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.771493673324585,0.2912489771842956,0.2062269151210785,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.7356449365615845,0.2506431341171264,0.2409622222185135,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.6808431148529053,0.1978274434804916,0.9077808856964112,285.6864013671875,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.2209777832031,285.6862487792969,1.0,0.5179136991500854,1.0,1.0,0.0,1.0,-2.6253817081451416,2.6253762245178223,5.544062787521398e-06,2.028958559036255,1.0,1.0,0.0,144.54234313964844,150.0,25809.091796875,0.0,1680.2607421875,1.0,283.1499938964844,284.69744873046875,291.12677001953125,292.8345642089844,293.1499938964844,293.1499938964844,283.1499938964844,35825.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553872466087341,1.0,0.0,0.0,3.986771583557129,3.9867990016937256,1.0605617717374116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.6181640625,0.0,1939.6888427734373,1895.4371337890625,0.0,2072.2373046875,0.9808970093727112,1.0,0.0,3.0,1.0,0.0
12053100,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.9032536149024964,0.4756611585617065,0.4305200278759002,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.86611008644104,0.4209610521793365,0.4007734060287475,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.7692354321479797,0.2911765873432159,0.206187218427658,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.7336376309394836,0.2505469620227813,0.2408856302499771,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.678125262260437,0.1972634047269821,0.9052962064743042,285.6854858398437,284.95001220703125,295.40679931640625,288.12457275390625,295.40631103515625,297.21832275390625,285.6854248046875,1.0,0.518486738204956,1.0,1.0,0.0,1.0,-2.621579170227051,2.6215736865997314,5.527907433133805e-06,2.025967597961426,1.0,1.0,0.0,146.10743713378906,150.0,25802.279296875,0.0,1681.82373046875,1.0,283.1499938964844,284.69610595703125,291.1234130859375,292.829833984375,293.1499938964844,293.1499938964844,283.1499938964844,35865.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551609873771667,1.0,0.0,0.0,3.988988161087036,3.989015579223633,1.0617415000524488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.30126953125,0.0,1942.926025390625,1895.4371337890625,0.0,2070.265380859375,0.9814242124557496,1.0,0.0,3.0,1.0,0.0
12053160,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.8999155759811401,0.4741053283214569,0.4291587769985199,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.8646009564399719,0.4219414889812469,0.4017228782176971,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.7673082947731018,0.2911856174468994,0.2062109857797622,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.7319291830062866,0.2505340576171875,0.2408961802721023,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.6757668852806091,0.1967944949865341,0.9032771587371826,285.6853332519531,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.2165832519531,285.6853332519531,1.0,0.5190918445587158,1.0,1.0,0.0,1.0,-2.6186978816986084,2.618692398071289,5.515679731615819e-06,2.023699998855591,1.0,1.0,0.0,147.54617309570312,153.0,25802.671875,0.0,1684.1319580078125,1.0,283.1499938964844,284.6954040527344,291.12115478515625,292.82672119140625,293.1499938964844,293.1499938964844,283.1499938964844,35896.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548943161964417,1.0,0.0,0.0,3.9906907081604,3.990718126296997,1.0626479252096033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67724609375,0.0,1945.414794921875,1895.4371337890625,0.0,2067.941650390625,0.9818291068077089,1.0,0.0,3.0,1.0,0.0
12053220,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.8938132524490356,0.4711477756500244,0.426585853099823,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.8621029853820801,0.4240350127220154,0.4037631154060364,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.7640013098716736,0.2913616299629211,0.2063814848661422,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.7290045022964478,0.2506687045097351,0.2410875856876373,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.6716784834861755,0.1960491389036178,0.9001966714859009,285.6865539550781,284.95001220703125,295.44012451171875,288.120849609375,295.4396667480469,297.21484375,285.6866455078125,1.0,0.5204246044158936,1.0,1.0,0.0,1.0,-2.6147892475128174,2.614783763885498,5.499111011886271e-06,2.020622491836548,1.0,1.0,0.0,150.26251220703125,156.0,25817.830078125,0.0,1690.6600341796875,1.0,283.1499938964844,284.6953430175781,291.1191101074219,292.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,35938.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545174360275269,1.0,0.0,0.0,3.9930267333984375,3.993054151535034,1.063892341335304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.86181640625,0.0,1948.8330078125,1895.4371337890625,0.0,2064.659423828125,0.9823846817016602,1.0,0.0,3.0,1.0,0.0
12053280,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.8938132524490356,0.4711477756500244,0.426585853099823,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.8621029853820801,0.4240350127220154,0.4037631154060364,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.7640013098716736,0.2913616299629211,0.2063814848661422,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.7290045022964478,0.2506687045097351,0.2410875856876373,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.6716784834861755,0.1960491389036178,0.9001966714859009,285.6865539550781,284.95001220703125,295.44012451171875,288.120849609375,295.4396667480469,297.21484375,285.6866455078125,1.0,0.5204246044158936,1.0,1.0,0.0,1.0,-2.6147892475128174,2.614783763885498,5.499111011886271e-06,2.020622491836548,1.0,1.0,0.0,150.26251220703125,156.0,25817.830078125,0.0,1690.6600341796875,1.0,283.1499938964844,284.6953430175781,291.1191101074219,292.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,35938.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545174360275269,1.0,0.0,0.0,3.9930267333984375,3.993054151535034,1.063892341335304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.86181640625,0.0,1948.8330078125,1895.4371337890625,0.0,2064.659423828125,0.9823846817016602,1.0,0.0,3.0,1.0,0.0
12053340,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.8881105780601501,0.4683367908000946,0.4241542816162109,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.859935998916626,0.4262324869632721,0.4059161245822906,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.7610749006271362,0.2916758358478546,0.2066592872142791,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.7264091968536377,0.2509348392486572,0.2414211332798004,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.6680560111999512,0.1954709589481353,0.8979614973068237,285.6891174316406,284.95001220703125,295.4620666503906,288.11865234375,295.46160888671875,297.2144470214844,285.6892395019531,1.0,0.5219236016273499,1.0,1.0,0.0,1.0,-2.612502098083496,2.6124966144561768,5.489438535732916e-06,2.018827199935913,1.0,1.0,0.0,152.9337615966797,159.0,25845.41015625,0.0,1699.286865234375,1.0,283.1499938964844,284.6963806152344,291.1185913085937,292.8249206542969,293.1499938964844,293.1499938964844,283.04998779296875,35963.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545093297958374,1.0,0.0,0.0,3.994415044784546,3.994442462921143,1.0646322152751964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.57177734375,0.0,1950.866455078125,1895.4371337890625,0.0,2064.588623046875,0.9827148914337158,1.0,0.0,3.0,1.0,0.0
12053400,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.8881105780601501,0.4683367908000946,0.4241542816162109,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.859935998916626,0.4262324869632721,0.4059161245822906,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.7610749006271362,0.2916758358478546,0.2066592872142791,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.7264091968536377,0.2509348392486572,0.2414211332798004,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.6680560111999512,0.1954709589481353,0.8979614973068237,285.6891174316406,284.95001220703125,295.4620666503906,288.11865234375,295.46160888671875,297.2144470214844,285.6892395019531,1.0,0.5219236016273499,1.0,1.0,0.0,1.0,-2.612502098083496,2.6124966144561768,5.489438535732916e-06,2.018827199935913,1.0,1.0,0.0,152.9337615966797,159.0,25845.41015625,0.0,1699.286865234375,1.0,283.1499938964844,284.6963806152344,291.1185913085937,292.8249206542969,293.1499938964844,293.1499938964844,283.04998779296875,35963.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545093297958374,1.0,0.0,0.0,3.994415044784546,3.994442462921143,1.0646322152751964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.57177734375,0.0,1950.866455078125,1895.4371337890625,0.0,2064.588623046875,0.9827148914337158,1.0,0.0,3.0,1.0,0.0
12053460,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.8821194171905518,0.4651486873626709,0.4215415716171264,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.8574948906898499,0.4281626045703888,0.407938539981842,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.7579552531242371,0.291813850402832,0.2068910002708435,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.7236229181289673,0.2510667443275451,0.2417164146900177,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.6643323302268982,0.1948159635066986,0.8957710862159729,285.6154479980469,284.95001220703125,295.4837646484375,288.1166687011719,295.4833068847656,297.2118835449219,285.614990234375,1.0,0.5234959721565247,1.0,1.0,0.0,1.0,-2.6097960472106934,2.609790563583374,5.478128059621668e-06,2.016763687133789,1.0,1.0,0.0,155.81582641601562,162.0,26078.205078125,0.0,1708.2320556640625,1.0,283.0518798828125,284.6127319335937,291.1378173828125,292.87060546875,293.1499938964844,293.1499938964844,282.75,35978.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603568434715271,1.0,0.0,0.0,3.9952449798583984,3.995272636413574,1.0650747981344466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.08740234375,0.0,1952.0830078125,1895.4371337890625,0.0,2115.703369140625,0.982912302017212,1.0,0.0,3.0,1.0,0.0
12053520,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.8821194171905518,0.4651486873626709,0.4215415716171264,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.8574948906898499,0.4281626045703888,0.407938539981842,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.7579552531242371,0.291813850402832,0.2068910002708435,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.7236229181289673,0.2510667443275451,0.2417164146900177,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.6643323302268982,0.1948159635066986,0.8957710862159729,285.6154479980469,284.95001220703125,295.4837646484375,288.1166687011719,295.4833068847656,297.2118835449219,285.614990234375,1.0,0.5234959721565247,1.0,1.0,0.0,1.0,-2.6097960472106934,2.609790563583374,5.478128059621668e-06,2.016763687133789,1.0,1.0,0.0,155.81582641601562,162.0,26078.205078125,0.0,1708.2320556640625,1.0,283.0518798828125,284.6127319335937,291.1378173828125,292.87060546875,293.1499938964844,293.1499938964844,282.75,35978.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603568434715271,1.0,0.0,0.0,3.9952449798583984,3.995272636413574,1.0650747981344466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.08740234375,0.0,1952.0830078125,1895.4371337890625,0.0,2115.703369140625,0.982912302017212,1.0,0.0,3.0,1.0,0.0
12053580,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8746996521949768,0.4607107043266296,0.4180502295494079,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.8537957668304443,0.4291644990444183,0.4092896580696106,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.753707230091095,0.291221559047699,0.2067431211471557,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.7197707891464233,0.2506008148193359,0.2415996491909027,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.6595982313156128,0.19365756213665,0.892006516456604,285.3835754394531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.2015075683594,285.3817749023437,1.0,0.5248609185218811,1.0,1.0,0.0,1.0,-2.602389574050904,2.602384090423584,5.44727299711667e-06,2.011136054992676,1.0,1.0,0.0,159.28955078125,165.0,26689.294921875,0.0,1713.02978515625,1.0,282.7557067871094,284.3547058105469,291.17529296875,292.97540283203125,293.1499938964844,293.1499938964844,282.45001220703125,35987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770535349845886,1.0,0.0,0.0,3.995737791061402,3.995765447616577,1.0653375284164213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.64453125,0.0,1952.805419921875,1895.4371337890625,0.0,2263.726318359375,0.9830294847488404,1.0,0.0,3.0,1.0,0.0
12053640,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8746996521949768,0.4607107043266296,0.4180502295494079,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.8537957668304443,0.4291644990444183,0.4092896580696106,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.753707230091095,0.291221559047699,0.2067431211471557,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.7197707891464233,0.2506008148193359,0.2415996491909027,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.6595982313156128,0.19365756213665,0.892006516456604,285.3835754394531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.2015075683594,285.3817749023437,1.0,0.5248609185218811,1.0,1.0,0.0,1.0,-2.602389574050904,2.602384090423584,5.44727299711667e-06,2.011136054992676,1.0,1.0,0.0,159.28955078125,165.0,26689.294921875,0.0,1713.02978515625,1.0,282.7557067871094,284.3547058105469,291.17529296875,292.97540283203125,293.1499938964844,293.1499938964844,282.45001220703125,35987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770535349845886,1.0,0.0,0.0,3.995737791061402,3.995765447616577,1.0653375284164213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.64453125,0.0,1952.805419921875,1895.4371337890625,0.0,2263.726318359375,0.9830294847488404,1.0,0.0,3.0,1.0,0.0
12053700,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8705901503562927,0.4581553339958191,0.4159996509552002,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.8515593409538269,0.4293604791164398,0.4096835255622864,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.751228928565979,0.2906838059425354,0.206503689289093,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.7174591422080994,0.2501510083675384,0.2413442432880401,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.6568780541419983,0.1928786337375641,0.889271080493927,285.2022705078125,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.1942138671875,285.19000244140625,1.0,0.5253816246986389,1.0,1.0,0.0,1.0,-2.596519947052002,2.5965144634246826,5.422807589638978e-06,2.006638765335083,1.0,1.0,0.0,161.17904663085938,165.0,27265.501953125,0.0,1712.98486328125,1.0,282.4927673339844,284.1418151855469,291.20660400390625,293.1008605957031,293.1499938964844,293.1499938964844,282.45001220703125,35990.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879955768585205,1.0,0.0,0.0,3.995903015136719,3.995930671691896,1.0654256357156555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7109375,0.0,1953.0477294921875,1895.4371337890625,0.0,2362.2158203125,0.9830687642097472,1.0,0.0,3.0,1.0,0.0
12053760,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.8661144375801086,0.4554226100444793,0.4136502146720886,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8489843010902405,0.4293734133243561,0.4098216295242309,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.7484410405158997,0.2900011539459228,0.2061156779527664,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7147919535636902,0.2495639324188232,0.240915909409523,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.6538589596748352,0.1919678449630737,0.8858052492141724,285.1411437988281,284.95001220703125,295.5265197753906,288.1134033203125,295.52606201171875,297.1854858398437,285.13916015625,1.0,0.5257559418678284,1.0,1.0,0.0,1.0,-2.588719367980957,2.588714122772217,5.390349997469457e-06,2.000648260116577,1.0,1.0,0.0,163.20191955566406,153.0,27243.416015625,0.0,1710.7608642578125,1.0,282.4556884765625,284.087890625,291.1675720214844,293.011962890625,293.1499938964844,293.1499938964844,282.1499938964844,35992.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791833758354187,1.0,0.0,0.0,3.996030330657959,3.996057987213135,1.065493620444613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2578125,0.0,1953.234375,1895.4371337890625,0.0,2397.01025390625,0.9830990433692932,1.0,0.0,3.0,1.0,0.0
12053820,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8643060922622681,0.4497641921043396,0.4086175560951233,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8504809141159058,0.4291163682937622,0.4096204340457916,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7486165165901184,0.2884480059146881,0.2050410211086273,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7149297595024109,0.2481793165206909,0.2396250516176223,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.652925431728363,0.1899450421333313,0.8767984509468079,284.896728515625,284.95001220703125,295.5475769042969,288.11212158203125,295.547119140625,297.1675720214844,284.89459228515625,1.0,0.5215755105018616,1.0,1.0,0.0,1.0,-2.5687716007232666,2.568766117095948,5.307783794705756e-06,1.985323786735535,0.9987369179725648,0.9987369179725648,0.0,161.11447143554688,141.0,27752.677734375,0.0,1673.2867431640625,1.0,282.1557922363281,283.8188171386719,291.1489562988281,293.02587890625,293.1499938964844,293.1499938964844,281.8500061035156,36030.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026996850967407,1.0,0.0,0.0,3.995346546173096,3.995373964309693,1.065128913069202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.84619140625,0.0,1952.6456298828125,1895.4371337890625,0.0,2496.13330078125,0.982960045337677,1.0,0.0,3.0,1.0,0.0
12053880,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8643060922622681,0.4497641921043396,0.4086175560951233,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8504809141159058,0.4291163682937622,0.4096204340457916,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7486165165901184,0.2884480059146881,0.2050410211086273,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7149297595024109,0.2481793165206909,0.2396250516176223,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.652925431728363,0.1899450421333313,0.8767984509468079,284.896728515625,284.95001220703125,295.5475769042969,288.11212158203125,295.547119140625,297.1675720214844,284.89459228515625,1.0,0.5215755105018616,1.0,1.0,0.0,1.0,-2.5687716007232666,2.568766117095948,5.307783794705756e-06,1.985323786735535,0.9987369179725648,0.9987369179725648,0.0,161.11447143554688,141.0,27752.677734375,0.0,1673.2867431640625,1.0,282.1557922363281,283.8188171386719,291.1489562988281,293.02587890625,293.1499938964844,293.1499938964844,281.8500061035156,36030.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026996850967407,1.0,0.0,0.0,3.995346546173096,3.995373964309693,1.065128913069202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.84619140625,0.0,1952.6456298828125,1895.4371337890625,0.0,2496.13330078125,0.982960045337677,1.0,0.0,3.0,1.0,0.0
12053940,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.8672277331352234,0.4441064298152923,0.4033653736114502,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8564818501472473,0.4286921620368957,0.4090431034564972,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.7526729702949524,0.2868386209011078,0.2037692815065384,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.7187025547027588,0.2466800063848495,0.2380204945802688,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.6553620100021362,0.1878171414136886,0.866346538066864,284.6759948730469,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.1506042480469,284.673828125,1.0,0.514614999294281,1.0,1.0,0.0,1.0,-2.5457539558410645,2.545748949050904,5.213191798247863e-06,1.9675811529159544,0.9932634830474854,0.9932634830474854,0.0,155.04347229003906,129.0,28409.4609375,0.0,1614.7744140625,1.0,281.85577392578125,283.560546875,291.13946533203125,293.0523986816406,293.1499938964844,293.1499938964844,281.54998779296875,36171.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116256594657898,1.0,0.0,0.0,3.989576578140259,3.989603996276856,1.062054707290372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.90478515625,0.0,1946.20361328125,1895.4371337890625,0.0,2578.171875,0.9817312359809875,1.0,0.0,3.0,1.0,0.0
12054000,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.8672277331352234,0.4441064298152923,0.4033653736114502,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8564818501472473,0.4286921620368957,0.4090431034564972,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.7526729702949524,0.2868386209011078,0.2037692815065384,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.7187025547027588,0.2466800063848495,0.2380204945802688,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.6553620100021362,0.1878171414136886,0.866346538066864,284.6759948730469,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.1506042480469,284.673828125,1.0,0.514614999294281,1.0,1.0,0.0,1.0,-2.5457539558410645,2.545748949050904,5.213191798247863e-06,1.9675811529159544,0.9932634830474854,0.9932634830474854,0.0,155.04347229003906,129.0,28409.4609375,0.0,1614.7744140625,1.0,281.85577392578125,283.560546875,291.13946533203125,293.0523986816406,293.1499938964844,293.1499938964844,281.54998779296875,36171.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116256594657898,1.0,0.0,0.0,3.989576578140259,3.989603996276856,1.062054707290372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.90478515625,0.0,1946.20361328125,1895.4371337890625,0.0,2578.171875,0.9817312359809875,1.0,0.0,3.0,1.0,0.0
12054060,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.454833984375,0.8735291957855225,0.4384448826313019,0.3980421423912048,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4548645019531,0.8658472299575806,0.4281443059444427,0.4082652628421783,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.455322265625,0.7596278190612793,0.2852236330509186,0.2024288326501846,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555358886719,0.7249146103858948,0.2451260536909103,0.2362722307443618,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.45611572265625,0.660293459892273,0.1856625378131866,0.8553143739700317,284.4549865722656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1349182128906,284.45281982421875,1.0,0.5059293508529663,1.0,1.0,0.0,1.0,-2.52145791053772,2.5214526653289795,5.114257874083705e-06,1.948842167854309,0.9848422408103944,0.9848422408103944,0.0,146.68386840820312,117.0,29032.9140625,0.0,1545.6500244140625,1.0,281.55584716796875,283.30328369140625,291.1368408203125,293.086669921875,293.1499938964844,293.1499938964844,281.25,36353.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203001022338867,1.0,0.0,0.0,3.9772233963012695,3.977250814437866,1.0554878144830582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.89501953125,0.0,1931.4832763671875,1895.4371337890625,0.0,2658.349609375,0.9790412187576294,1.0,0.0,3.0,1.0,0.0
12054120,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.454833984375,0.8735291957855225,0.4384448826313019,0.3980421423912048,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4548645019531,0.8658472299575806,0.4281443059444427,0.4082652628421783,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.455322265625,0.7596278190612793,0.2852236330509186,0.2024288326501846,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555358886719,0.7249146103858948,0.2451260536909103,0.2362722307443618,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.45611572265625,0.660293459892273,0.1856625378131866,0.8553143739700317,284.4549865722656,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1349182128906,284.45281982421875,1.0,0.5059293508529663,1.0,1.0,0.0,1.0,-2.52145791053772,2.5214526653289795,5.114257874083705e-06,1.948842167854309,0.9848422408103944,0.9848422408103944,0.0,146.68386840820312,117.0,29032.9140625,0.0,1545.6500244140625,1.0,281.55584716796875,283.30328369140625,291.1368408203125,293.086669921875,293.1499938964844,293.1499938964844,281.25,36353.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203001022338867,1.0,0.0,0.0,3.9772233963012695,3.977250814437866,1.0554878144830582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.89501953125,0.0,1931.4832763671875,1895.4371337890625,0.0,2658.349609375,0.9790412187576294,1.0,0.0,3.0,1.0,0.0
12054180,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.8826648592948914,0.4327838122844696,0.3926623165607452,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.8781610727310181,0.4274851679801941,0.4073247015476227,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401733398437,0.769132137298584,0.2836163341999054,0.2010512202978134,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403869628906,0.7331101894378662,0.243535965681076,0.2344322353601455,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.6673997044563293,0.1835069805383682,0.8440003395080566,284.2398681640625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.12042236328125,284.2377319335937,1.0,0.4961440563201904,1.0,1.0,0.0,1.0,-2.4964048862457275,2.4963998794555664,5.013212557969382e-06,1.9294995069503784,0.973597764968872,0.973597764968872,0.0,136.9957733154297,105.0,29730.953125,0.0,1471.0941162109375,1.0,281.2559509277344,283.0543518066406,291.1376342773437,293.1282653808594,293.1499938964844,293.1499938964844,280.95001220703125,36568.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291857838630676,1.0,0.0,0.0,3.957007884979248,3.9570350646972656,1.044785449266783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7001953125,0.0,1906.9185791015625,1895.4371337890625,0.0,2740.8671875,0.974600315093994,1.0,0.0,3.0,1.0,0.0
12054240,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.8826648592948914,0.4327838122844696,0.3926623165607452,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.8781610727310181,0.4274851679801941,0.4073247015476227,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401733398437,0.769132137298584,0.2836163341999054,0.2010512202978134,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403869628906,0.7331101894378662,0.243535965681076,0.2344322353601455,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.6673997044563293,0.1835069805383682,0.8440003395080566,284.2398681640625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.12042236328125,284.2377319335937,1.0,0.4961440563201904,1.0,1.0,0.0,1.0,-2.4964048862457275,2.4963998794555664,5.013212557969382e-06,1.9294995069503784,0.973597764968872,0.973597764968872,0.0,136.9957733154297,105.0,29730.953125,0.0,1471.0941162109375,1.0,281.2559509277344,283.0543518066406,291.1376342773437,293.1282653808594,293.1499938964844,293.1499938964844,280.95001220703125,36568.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291857838630676,1.0,0.0,0.0,3.957007884979248,3.9570350646972656,1.044785449266783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7001953125,0.0,1906.9185791015625,1895.4371337890625,0.0,2740.8671875,0.974600315093994,1.0,0.0,3.0,1.0,0.0
12054300,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.8884022831916809,0.4299818277359009,0.3900277614593506,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.885529100894928,0.4271372556686401,0.4068497121334076,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854187011719,0.774949848651886,0.2828359305858612,0.2003825008869171,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.738062858581543,0.2427447736263275,0.2335147708654403,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08990478515625,0.6718589663505554,0.1824459135532379,0.8383876085281372,284.08367919921875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.1138610839844,284.0721435546875,1.0,0.4909710586071014,1.0,1.0,0.0,1.0,-2.48401951789856,2.4840145111083984,4.963617811881704e-06,1.9199256896972656,0.9663175344467164,0.9663175344467164,0.0,131.79678344726562,105.0,30492.55078125,0.0,1433.009521484375,1.0,280.9937744140625,282.8587646484375,291.16876220703125,293.2531433105469,293.1499938964844,293.1499938964844,280.95001220703125,36700.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366740942001343,1.0,0.0,0.0,3.9436750411987305,3.943702220916748,1.0377566468378063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.31640625,0.0,1890.7596435546875,1895.4371337890625,0.0,2810.65771484375,0.9716416001319884,1.0,0.0,3.0,1.0,0.0
12054360,296.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.8945989012718201,0.4271377027034759,0.3872676193714142,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.8934302926063538,0.4267285764217376,0.4062622785568237,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0280456542969,0.7812401056289673,0.2820293307304382,0.1996650546789169,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282592773437,0.743428111076355,0.2419232130050659,0.2325394302606582,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.02880859375,0.6767221093177795,0.1813664585351944,0.8326002359390259,284.0277404785156,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.1070556640625,284.0257263183594,1.0,0.4856276214122772,1.0,1.0,0.0,1.0,-2.471010684967041,2.47100567817688,4.911789801553823e-06,1.9098656177520752,0.9595581889152528,0.9595581889152528,0.0,126.52967071533205,93.0,30431.96875,0.0,1394.201416015625,1.0,280.9559936523437,282.81036376953125,291.1398010253906,293.1732788085937,293.1499938964844,293.1499938964844,280.6499938964844,36822.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385809063911438,1.0,0.0,0.0,3.9275407791137695,3.927567720413208,1.0292827710145502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.07275390625,0.0,1871.047119140625,1895.4371337890625,0.0,2828.459228515625,0.9681019186973572,1.0,0.0,3.0,1.0,0.0
12054420,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.9097993969917296,0.421497493982315,0.3818596303462982,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.9122928977012634,0.4258677661418915,0.4050841331481933,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81842041015625,0.7961728572845459,0.2804574370384216,0.1982762515544891,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8186340332031,0.7563628554344177,0.2402853369712829,0.2306049764156341,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8191833496094,0.6884756088256836,0.1792404800653457,0.8211798071861267,283.818115234375,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.0946655273437,283.8161926269531,1.0,0.474587619304657,1.0,1.0,0.0,1.0,-2.4453842639923096,2.4453794956207275,4.810444806935266e-06,1.890013575553894,0.9427430629730223,0.9427430629730223,0.0,115.6234893798828,81.0,31093.462890625,0.0,1316.6494140625,1.0,280.65631103515625,282.57049560546875,291.1396789550781,293.214599609375,293.1499938964844,293.1499938964844,280.3500061035156,37123.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479470610618591,1.0,0.0,0.0,3.887060403823853,3.887086868286133,1.0081747632284532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.5244140625,0.0,1822.2052001953125,1895.4371337890625,0.0,2916.04638671875,0.959163248538971,1.0,0.0,3.0,1.0,0.0
12054480,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.9097993969917296,0.421497493982315,0.3818596303462982,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.9122928977012634,0.4258677661418915,0.4050841331481933,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81842041015625,0.7961728572845459,0.2804574370384216,0.1982762515544891,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8186340332031,0.7563628554344177,0.2402853369712829,0.2306049764156341,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8191833496094,0.6884756088256836,0.1792404800653457,0.8211798071861267,283.818115234375,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.0946655273437,283.8161926269531,1.0,0.474587619304657,1.0,1.0,0.0,1.0,-2.4453842639923096,2.4453794956207275,4.810444806935266e-06,1.890013575553894,0.9427430629730223,0.9427430629730223,0.0,115.6234893798828,81.0,31093.462890625,0.0,1316.6494140625,1.0,280.65631103515625,282.57049560546875,291.1396789550781,293.214599609375,293.1499938964844,293.1499938964844,280.3500061035156,37123.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479470610618591,1.0,0.0,0.0,3.887060403823853,3.887086868286133,1.0081747632284532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.5244140625,0.0,1822.2052001953125,1895.4371337890625,0.0,2916.04638671875,0.959163248538971,1.0,0.0,3.0,1.0,0.0
12054540,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6117553710937,0.9305811524391174,0.4158749580383301,0.3764549493789673,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6117553710937,0.9372552037239076,0.424909770488739,0.4038029611110687,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6121520996094,0.8140710592269897,0.2789063155651092,0.1968934386968612,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6123352050781,0.7727395296096802,0.2386274635791778,0.2286402434110641,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6128845214844,0.7030806541442871,0.1771335005760193,0.8097907304763794,283.61187744140625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.0831604003906,283.6100769042969,1.0,0.463142991065979,1.0,1.0,0.0,1.0,-2.419647216796875,2.419642686843872,4.709668701252667e-06,1.870027780532837,0.9232048988342284,0.9232048988342284,0.0,104.46431732177734,69.0,31712.431640625,0.0,1239.4329833984375,1.0,280.35662841796875,282.3359069824219,291.1378173828125,293.2514953613281,293.1499938964844,293.1499938964844,280.04998779296875,37483.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568431735038757,1.0,0.0,0.0,3.833384275436402,3.833410263061523,9.805233958104509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.2109375,0.0,1758.579833984375,1895.4371337890625,0.0,2999.40185546875,0.9473161101341248,1.0,0.0,3.0,1.0,0.0
12054600,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6117553710937,0.9305811524391174,0.4158749580383301,0.3764549493789673,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6117553710937,0.9372552037239076,0.424909770488739,0.4038029611110687,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6121520996094,0.8140710592269897,0.2789063155651092,0.1968934386968612,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6123352050781,0.7727395296096802,0.2386274635791778,0.2286402434110641,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6128845214844,0.7030806541442871,0.1771335005760193,0.8097907304763794,283.61187744140625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.0831604003906,283.6100769042969,1.0,0.463142991065979,1.0,1.0,0.0,1.0,-2.419647216796875,2.419642686843872,4.709668701252667e-06,1.870027780532837,0.9232048988342284,0.9232048988342284,0.0,104.46431732177734,69.0,31712.431640625,0.0,1239.4329833984375,1.0,280.35662841796875,282.3359069824219,291.1378173828125,293.2514953613281,293.1499938964844,293.1499938964844,280.04998779296875,37483.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568431735038757,1.0,0.0,0.0,3.833384275436402,3.833410263061523,9.805233958104509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.2109375,0.0,1758.579833984375,1895.4371337890625,0.0,2999.40185546875,0.9473161101341248,1.0,0.0,3.0,1.0,0.0
12054660,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4100036621094,0.9563643336296082,0.4102894067764282,0.371072769165039,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40997314453125,0.9661590456962584,0.4238684475421905,0.4024341702461242,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41033935546875,0.8347129225730896,0.2773866951465606,0.195526123046875,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4105224609375,0.7936681509017944,0.2369595468044281,0.2266574054956436,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4110412597656,0.7205190658569336,0.1750538945198059,0.7984846234321594,283.4100952148437,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.0726013183594,283.40850830078125,1.0,0.4513638317584991,1.0,1.0,0.0,1.0,-2.393929004669189,2.3939244747161865,4.609969437296968e-06,1.850002408027649,0.9010159373283386,0.9010159373283386,0.0,93.15603637695312,72.0,32339.5390625,0.0,1163.164306640625,1.0,280.0570678710937,282.1123962402344,291.1363830566406,293.2884826660156,293.1499938964844,293.1499938964844,279.75,37912.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652482032775879,1.0,0.0,0.0,3.763866901397705,3.763892412185669,9.452829203837608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.96484375,0.0,1678.332763671875,1895.4371337890625,0.0,3078.234130859375,0.9319999814033508,1.0,0.0,3.0,1.0,0.0
12054720,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4100036621094,0.9563643336296082,0.4102894067764282,0.371072769165039,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40997314453125,0.9661590456962584,0.4238684475421905,0.4024341702461242,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41033935546875,0.8347129225730896,0.2773866951465606,0.195526123046875,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4105224609375,0.7936681509017944,0.2369595468044281,0.2266574054956436,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4110412597656,0.7205190658569336,0.1750538945198059,0.7984846234321594,283.4100952148437,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.0726013183594,283.40850830078125,1.0,0.4513638317584991,1.0,1.0,0.0,1.0,-2.393929004669189,2.3939244747161865,4.609969437296968e-06,1.850002408027649,0.9010159373283386,0.9010159373283386,0.0,93.15603637695312,72.0,32339.5390625,0.0,1163.164306640625,1.0,280.0570678710937,282.1123962402344,291.1363830566406,293.2884826660156,293.1499938964844,293.1499938964844,279.75,37912.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652482032775879,1.0,0.0,0.0,3.763866901397705,3.763892412185669,9.452829203837608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.96484375,0.0,1678.332763671875,1895.4371337890625,0.0,3078.234130859375,0.9319999814033508,1.0,0.0,3.0,1.0,0.0
12054780,296.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2165832519531,0.9681123495101928,0.4047437906265259,0.3659253716468811,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.216552734375,0.9804276823997498,0.4227484166622162,0.4012005627155304,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2168273925781,0.8462125062942505,0.2758950889110565,0.1943349689245224,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21697998046875,0.8050657510757446,0.2352790981531143,0.2248744815587997,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2174072265625,0.7287641763687134,0.1729959398508072,0.7882855534553528,283.2166442871094,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.0628662109375,283.2154846191406,1.0,0.4441629946231842,1.0,1.0,0.0,1.0,-2.370435237884521,2.3704307079315186,4.519697995419847e-06,1.831619143486023,0.8763081431388855,0.8763081431388855,0.0,87.20980834960938,75.0,32955.125,0.0,1112.545654296875,1.0,279.7576599121094,281.90185546875,291.13580322265625,293.3258056640625,293.1499938964844,293.1499938964844,280.04998779296875,38417.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733536601066589,1.0,0.0,0.0,3.6754419803619385,3.675466775894165,9.013893986775656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.05078125,0.0,1579.87451171875,1895.4371337890625,0.0,3154.267333984375,0.91257905960083,1.0,0.0,3.0,1.0,0.0
12054840,296.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2165832519531,0.9681123495101928,0.4047437906265259,0.3659253716468811,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.216552734375,0.9804276823997498,0.4227484166622162,0.4012005627155304,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2168273925781,0.8462125062942505,0.2758950889110565,0.1943349689245224,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21697998046875,0.8050657510757446,0.2352790981531143,0.2248744815587997,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2174072265625,0.7287641763687134,0.1729959398508072,0.7882855534553528,283.2166442871094,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.0628662109375,283.2154846191406,1.0,0.4441629946231842,1.0,1.0,0.0,1.0,-2.370435237884521,2.3704307079315186,4.519697995419847e-06,1.831619143486023,0.8763081431388855,0.8763081431388855,0.0,87.20980834960938,75.0,32955.125,0.0,1112.545654296875,1.0,279.7576599121094,281.90185546875,291.13580322265625,293.3258056640625,293.1499938964844,293.1499938964844,280.04998779296875,38417.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733536601066589,1.0,0.0,0.0,3.6754419803619385,3.675466775894165,9.013893986775656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.05078125,0.0,1579.87451171875,1895.4371337890625,0.0,3154.267333984375,0.91257905960083,1.0,0.0,3.0,1.0,0.0
