time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054900,296.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3554992675781,0.9705195426940918,0.4026585221290588,0.3636423349380493,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3557434082031,0.9840831756591796,0.4226467907428741,0.4007770121097564,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.35284423828125,0.8493378162384033,0.2755358517169952,0.1938788443803787,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3513488769531,0.8079343438148499,0.2347124814987182,0.224121943116188,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3475646972656,0.7305903434753418,0.1721866428852081,0.7837800979614258,283.3546447753906,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.0621032714844,283.36749267578125,1.0,0.4416263997554779,1.0,1.0,0.0,1.0,-2.360313415527344,2.36030912399292,4.480947154661408e-06,1.823618531227112,0.866966724395752,0.866966724395752,0.0,85.521484375,75.0,31902.244140625,0.0,1094.5390625,1.0,280.0013122558594,282.08251953125,291.0394592285156,293.0753479003906,293.1499938964844,293.1499938964844,280.04998779296875,38478.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861238420009613,1.0,0.0,0.0,3.6278600692749023,3.62788438796997,8.782018880992837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.20947265625,0.0,1527.1094970703125,1895.4371337890625,0.0,3040.6201171875,0.9020998477935792,1.0,0.0,3.0,1.0,0.0
12054960,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234313964844,0.9733147621154784,0.4012314677238464,0.3620898425579071,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.42352294921875,0.9878374934196472,0.4230743646621704,0.4009234607219696,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4227600097656,0.8528310060501099,0.2756244242191314,0.1937719136476516,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42236328125,0.8110060691833496,0.2344904989004135,0.2237231284379959,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42138671875,0.7326832413673401,0.1716784536838531,0.7806670665740967,283.4232177734375,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.0663452148437,283.4266662597656,1.0,0.4397858679294586,1.0,1.0,0.0,1.0,-2.354271173477173,2.35426664352417,4.457760041987058e-06,1.8187671899795528,0.8575233817100525,0.8575233817100525,0.0,84.05441284179688,78.0,31669.30859375,0.0,1082.0162353515625,1.0,280.0421142578125,282.15020751953125,291.0248413085937,293.0675964355469,293.1499938964844,293.1499938964844,280.3500061035156,38496.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512951731681824,1.0,0.0,0.0,3.581230401992798,3.581254243850708,8.557715318602277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.8271484375,0.0,1476.3243408203125,1895.4371337890625,0.0,2947.403076171875,0.8917190432548523,1.0,0.0,3.0,1.0,0.0
12055020,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6576538085937,0.9775878190994264,0.3993128836154938,0.3600391447544098,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.9938448071479796,0.4248057603836059,0.4022096395492553,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568908691406,0.8589867353439331,0.2765802443027496,0.1942064017057418,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65643310546875,0.816087007522583,0.234686329960823,0.2236363142728805,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6553039550781,0.7362810373306274,0.1712751239538192,0.7776026725769043,283.65740966796875,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.0821533203125,283.6614074707031,1.0,0.437840074300766,1.0,1.0,0.0,1.0,-2.350081205368042,2.350076675415039,4.441388227860443e-06,1.815221071243286,0.8421130776405334,0.8421130776405334,0.0,82.07585144042969,81.0,30599.80859375,0.0,1069.5205078125,1.0,280.3407592773437,282.4294738769531,291.00653076171875,292.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,38383.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260579109191895,1.0,0.0,0.0,3.490861415863037,3.490884304046631,8.131272011269175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.69921875,0.0,1380.2745361328125,1895.4371337890625,0.0,2711.780029296875,0.8716245889663696,1.0,0.0,3.0,1.0,0.0
12055080,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6576538085937,0.9775878190994264,0.3993128836154938,0.3600391447544098,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.9938448071479796,0.4248057603836059,0.4022096395492553,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568908691406,0.8589867353439331,0.2765802443027496,0.1942064017057418,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65643310546875,0.816087007522583,0.234686329960823,0.2236363142728805,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6553039550781,0.7362810373306274,0.1712751239538192,0.7776026725769043,283.65740966796875,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.0821533203125,283.6614074707031,1.0,0.437840074300766,1.0,1.0,0.0,1.0,-2.350081205368042,2.350076675415039,4.441388227860443e-06,1.815221071243286,0.8421130776405334,0.8421130776405334,0.0,82.07585144042969,81.0,30599.80859375,0.0,1069.5205078125,1.0,280.3407592773437,282.4294738769531,291.00653076171875,292.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,38383.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260579109191895,1.0,0.0,0.0,3.490861415863037,3.490884304046631,8.131272011269175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.69921875,0.0,1380.2745361328125,1895.4371337890625,0.0,2711.780029296875,0.8716245889663696,1.0,0.0,3.0,1.0,0.0
12055140,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.979363203048706,0.3981035947799682,0.3587921261787414,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.9974747896194458,0.4272412061691284,0.4043232500553131,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.8631356954574585,0.2781878411769867,0.1952024549245834,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8191884756088257,0.2354456931352615,0.2242027372121811,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915100097656,0.7384563684463501,0.1714418232440948,0.7776252031326294,283.8937072753906,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.10302734375,283.8978881835937,1.0,0.4377310276031494,1.0,1.0,0.0,1.0,-2.3530213832855225,2.3530168533325195,4.451991117093712e-06,1.8172242641448968,0.8298613429069519,0.8298613429069519,0.0,81.30193328857422,84.0,29631.23828125,0.0,1069.6201171875,1.0,280.639892578125,282.7106628417969,291.024169921875,292.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,38143.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049410581588745,1.0,0.0,0.0,3.409024477005005,3.4090466499328613,7.754495641165704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.26953125,0.0,1296.2119140625,1895.4371337890625,0.0,2516.685302734375,0.8533764481544495,1.0,0.0,3.0,1.0,0.0
12055200,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.979363203048706,0.3981035947799682,0.3587921261787414,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.9974747896194458,0.4272412061691284,0.4043232500553131,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.8631356954574585,0.2781878411769867,0.1952024549245834,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8191884756088257,0.2354456931352615,0.2242027372121811,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915100097656,0.7384563684463501,0.1714418232440948,0.7776252031326294,283.8937072753906,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.10302734375,283.8978881835937,1.0,0.4377310276031494,1.0,1.0,0.0,1.0,-2.3530213832855225,2.3530168533325195,4.451991117093712e-06,1.8172242641448968,0.8298613429069519,0.8298613429069519,0.0,81.30193328857422,84.0,29631.23828125,0.0,1069.6201171875,1.0,280.639892578125,282.7106628417969,291.024169921875,292.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,38143.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049410581588745,1.0,0.0,0.0,3.409024477005005,3.4090466499328613,7.754495641165704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.26953125,0.0,1296.2119140625,1895.4371337890625,0.0,2516.685302734375,0.8533764481544495,1.0,0.0,3.0,1.0,0.0
12055260,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.9786036610603333,0.3973365724086761,0.3580157458782196,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.9988278150558472,0.4301004409790039,0.4067905843257904,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.8649731278419495,0.2801977097988128,0.1965378522872924,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12677001953125,0.8201960921287537,0.236556589603424,0.2251763045787811,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12554931640625,0.7389533519744873,0.1719702035188675,0.7796323299407959,284.12774658203125,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1257629394531,284.13189697265625,1.0,0.4389544427394867,1.0,1.0,0.0,1.0,-2.360236883163452,2.3602325916290283,4.478818937059259e-06,1.822551846504212,0.8207076787948608,0.8207076787948608,0.0,81.55303192138672,87.0,28721.078125,0.0,1078.5042724609375,1.0,280.9390563964844,282.9880065917969,291.0444030761719,292.8717346191406,293.1499938964844,293.1499938964844,281.25,37814.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878762483596802,1.0,0.0,0.0,3.3393115997314453,3.3393330574035645,7.440586955453909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.337890625,0.0,1226.62353515625,1895.4371337890625,0.0,2361.136474609375,0.8377670049667358,1.0,0.0,3.0,1.0,0.0
12055320,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.9786036610603333,0.3973365724086761,0.3580157458782196,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.9988278150558472,0.4301004409790039,0.4067905843257904,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.8649731278419495,0.2801977097988128,0.1965378522872924,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12677001953125,0.8201960921287537,0.236556589603424,0.2251763045787811,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12554931640625,0.7389533519744873,0.1719702035188675,0.7796323299407959,284.12774658203125,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1257629394531,284.13189697265625,1.0,0.4389544427394867,1.0,1.0,0.0,1.0,-2.360236883163452,2.3602325916290283,4.478818937059259e-06,1.822551846504212,0.8207076787948608,0.8207076787948608,0.0,81.55303192138672,87.0,28721.078125,0.0,1078.5042724609375,1.0,280.9390563964844,282.9880065917969,291.0444030761719,292.8717346191406,293.1499938964844,293.1499938964844,281.25,37814.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878762483596802,1.0,0.0,0.0,3.3393115997314453,3.3393330574035645,7.440586955453909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.337890625,0.0,1226.62353515625,1895.4371337890625,0.0,2361.136474609375,0.8377670049667358,1.0,0.0,3.0,1.0,0.0
12055380,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.9760523438453674,0.3969273865222931,0.3575920164585113,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621520996094,0.9987933039665222,0.4332758784294128,0.409739077091217,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.8651521801948547,0.2825123369693756,0.1981144547462463,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.8197310566902161,0.2379230707883834,0.2264315783977508,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.359619140625,0.7382477521896362,0.1727533340454101,0.7829893231391907,284.3617858886719,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.14910888671875,284.3659973144531,1.0,0.4411510527133941,1.0,1.0,0.0,1.0,-2.370699644088745,2.370695114135742,4.518091827776516e-06,1.8303985595703125,0.8146604299545288,0.8146604299545288,0.0,82.53262329101562,90.0,27936.66796875,0.0,1093.9605712890625,1.0,281.2383117675781,283.2646484375,291.0591735839844,292.8382568359375,293.1499938964844,293.1499938964844,281.54998779296875,37422.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733902931213379,1.0,0.0,0.0,3.284248113632202,3.284268856048584,7.197227205324452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.09130859375,0.0,1172.6251220703125,1895.4371337890625,0.0,2231.00341796875,0.8253450393676758,1.0,0.0,3.0,1.0,0.0
12055440,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.9760523438453674,0.3969273865222931,0.3575920164585113,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621520996094,0.9987933039665222,0.4332758784294128,0.409739077091217,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.8651521801948547,0.2825123369693756,0.1981144547462463,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.8197310566902161,0.2379230707883834,0.2264315783977508,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.359619140625,0.7382477521896362,0.1727533340454101,0.7829893231391907,284.3617858886719,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.14910888671875,284.3659973144531,1.0,0.4411510527133941,1.0,1.0,0.0,1.0,-2.370699644088745,2.370695114135742,4.518091827776516e-06,1.8303985595703125,0.8146604299545288,0.8146604299545288,0.0,82.53262329101562,90.0,27936.66796875,0.0,1093.9605712890625,1.0,281.2383117675781,283.2646484375,291.0591735839844,292.8382568359375,293.1499938964844,293.1499938964844,281.54998779296875,37422.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733902931213379,1.0,0.0,0.0,3.284248113632202,3.284268856048584,7.197227205324452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.09130859375,0.0,1172.6251220703125,1895.4371337890625,0.0,2231.00341796875,0.8253450393676758,1.0,0.0,3.0,1.0,0.0
12055500,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.974167823791504,0.3968252539634704,0.3574590384960174,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51885986328125,0.9983500838279724,0.4349359273910522,0.4113669395446777,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51580810546875,0.8647047877311707,0.2837576568126678,0.198963776230812,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.819023072719574,0.2386773377656936,0.2271303832530975,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.7375035881996155,0.1732139736413955,0.7850164175033569,284.517578125,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.1604919433594,284.53173828125,1.0,0.4425294101238251,1.0,1.0,0.0,1.0,-2.3767898082733154,2.3767850399017334,4.541090675047599e-06,1.8349968194961548,0.813267707824707,0.813267707824707,0.0,83.25071716308594,90.0,27308.802734375,0.0,1103.612548828125,1.0,281.4873962402344,283.46197509765625,291.0391845703125,292.73406982421875,293.1499938964844,293.1499938964844,281.54998779296875,37197.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645337581634521,1.0,0.0,0.0,3.262455463409424,3.2624762058258057,7.102029826455691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.10107421875,0.0,1151.2469482421875,1895.4371337890625,0.0,2152.45458984375,0.8204190731048584,1.0,0.0,3.0,1.0,0.0
12055560,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.9723308086395264,0.3968657553195953,0.3574995398521423,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.9978786110877992,0.4367052614688873,0.4130574464797973,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59527587890625,0.8643124103546143,0.2851076126098633,0.1999030858278274,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.8183538913726807,0.2395131587982177,0.227921724319458,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.7368115186691284,0.1737466305494308,0.7874133586883545,284.5957336425781,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1724548339844,284.5997314453125,1.0,0.4440763592720032,1.0,1.0,0.0,1.0,-2.383826494216919,2.383821964263916,4.567770247376757e-06,1.840326189994812,0.8117422461509705,0.8117422461509705,0.0,84.02782440185547,93.0,27282.47265625,0.0,1114.6077880859375,1.0,281.5378112792969,283.5402526855469,291.0718688964844,292.8106994628906,293.1499938964844,293.1499938964844,281.8500061035156,36988.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610240578651428,1.0,0.0,0.0,3.245656013488769,3.2456765174865723,7.02907698268973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.0126953125,0.0,1134.700927734375,1895.4371337890625,0.0,2121.560791015625,0.8165028691291809,1.0,0.0,3.0,1.0,0.0
12055620,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9677756428718568,0.3971032500267029,0.357694000005722,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9962579011917114,0.4403762519359588,0.4165002107620239,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8628308176994324,0.2879479825496673,0.2018762677907943,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8163859844207764,0.2412924468517303,0.2296094000339508,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7349215149879456,0.1749114245176315,0.7927020788192749,284.8275756835937,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.195556640625,284.8314819335937,1.0,0.4475398361682892,1.0,1.0,0.0,1.0,-2.398945569992065,2.3989410400390625,4.6254399421741255e-06,1.8518147468566888,0.8118779063224792,0.8118779063224792,0.0,85.909912109375,96.0,26692.787109375,0.0,1139.3009033203125,1.0,281.8373107910156,283.8090209960937,291.0813903808594,292.783447265625,293.1499938964844,293.1499938964844,282.1499938964844,36537.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750095784664154,1.0,0.0,0.0,3.224186420440674,3.224206686019897,6.936392082934617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.40234375,0.0,1112.574462890625,1895.4371337890625,0.0,2026.2799072265625,0.8113966584205627,1.0,0.0,3.0,1.0,0.0
12055680,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9677756428718568,0.3971032500267029,0.357694000005722,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9962579011917114,0.4403762519359588,0.4165002107620239,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8628308176994324,0.2879479825496673,0.2018762677907943,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8163859844207764,0.2412924468517303,0.2296094000339508,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7349215149879456,0.1749114245176315,0.7927020788192749,284.8275756835937,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.195556640625,284.8314819335937,1.0,0.4475398361682892,1.0,1.0,0.0,1.0,-2.398945569992065,2.3989410400390625,4.6254399421741255e-06,1.8518147468566888,0.8118779063224792,0.8118779063224792,0.0,85.909912109375,96.0,26692.787109375,0.0,1139.3009033203125,1.0,281.8373107910156,283.8090209960937,291.0813903808594,292.783447265625,293.1499938964844,293.1499938964844,282.1499938964844,36537.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750095784664154,1.0,0.0,0.0,3.224186420440674,3.224206686019897,6.936392082934617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.40234375,0.0,1112.574462890625,1895.4371337890625,0.0,2026.2799072265625,0.8113966584205627,1.0,0.0,3.0,1.0,0.0
12055740,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9632225036621094,0.3977983593940735,0.3582577705383301,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9946209788322448,0.4444145560264587,0.4202552735805511,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8614619970321655,0.2911284267902374,0.2040673345327377,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8144882917404175,0.2433285117149353,0.2315211594104766,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7331541776657104,0.1762937605381012,0.7989054322242737,285.0832214355469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2195129394531,285.0871887207031,1.0,0.4514489471912384,1.0,1.0,0.0,1.0,-2.4165127277374268,2.4165079593658447,4.693011305789696e-06,1.8652124404907229,0.8156388998031616,0.8156388998031616,0.0,87.97630310058594,99.0,26310.015625,0.0,1167.856201171875,1.0,282.1371459960937,284.0827941894531,291.0931396484375,292.769287109375,293.1499938964844,293.1499938964844,282.45001220703125,36041.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408220767974854,1.0,0.0,0.0,3.221574544906616,3.2215945720672607,6.925157549630967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.81640625,0.0,1106.987548828125,1895.4371337890625,0.0,1946.5899658203125,0.8103800415992737,1.0,0.0,3.0,1.0,0.0
12055800,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9632225036621094,0.3977983593940735,0.3582577705383301,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9946209788322448,0.4444145560264587,0.4202552735805511,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8614619970321655,0.2911284267902374,0.2040673345327377,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8144882917404175,0.2433285117149353,0.2315211594104766,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7331541776657104,0.1762937605381012,0.7989054322242737,285.0832214355469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2195129394531,285.0871887207031,1.0,0.4514489471912384,1.0,1.0,0.0,1.0,-2.4165127277374268,2.4165079593658447,4.693011305789696e-06,1.8652124404907229,0.8156388998031616,0.8156388998031616,0.0,87.97630310058594,99.0,26310.015625,0.0,1167.856201171875,1.0,282.1371459960937,284.0827941894531,291.0931396484375,292.769287109375,293.1499938964844,293.1499938964844,282.45001220703125,36041.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408220767974854,1.0,0.0,0.0,3.221574544906616,3.2215945720672607,6.925157549630967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.81640625,0.0,1106.987548828125,1895.4371337890625,0.0,1946.5899658203125,0.8103800415992737,1.0,0.0,3.0,1.0,0.0
12055860,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9602455496788024,0.3984774351119995,0.3587970733642578,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.993553638458252,0.4472599029541015,0.422880619764328,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.860641360282898,0.2933992147445678,0.2056207805871963,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.8132994771003723,0.2448038160800933,0.2328963577747345,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7320773005485535,0.1773186028003692,0.8034747838973999,285.2912902832031,284.95001220703125,295.8718566894531,288.126220703125,295.8714599609375,297.2354736328125,285.30078125,1.0,0.4542420208454132,1.0,1.0,0.0,1.0,-2.429320812225342,2.42931604385376,4.742653345601866e-06,1.8750102519989007,0.820476770401001,0.820476770401001,0.0,89.4263916015625,99.0,25903.08203125,0.0,1188.681640625,1.0,282.4115295410156,284.31182861328125,291.0775451660156,292.6997985839844,293.1499938964844,293.1499938964844,282.45001220703125,35689.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333062887191772,1.0,0.0,0.0,3.230143070220948,3.230163335800171,6.9620455178665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.37939453125,0.0,1112.2470703125,1895.4371337890625,0.0,1882.853515625,0.8119798898696899,1.0,0.0,3.0,1.0,0.0
12055920,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.958968997001648,0.3988711535930633,0.3591920733451843,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.993180215358734,0.4487703144550323,0.4243337213993072,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.8604417443275452,0.2946150600910187,0.2064858227968216,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.8128836750984192,0.2456008940935135,0.2336699962615966,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.731701135635376,0.1778803765773773,0.8060773611068726,285.33306884765625,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2437744140625,285.336669921875,1.0,0.4557594954967499,1.0,1.0,0.0,1.0,-2.436636209487915,2.436631441116333,4.771159638039535e-06,1.8806233406066888,0.8226937055587769,0.8226937055587769,0.0,90.15634155273438,102.0,25963.923828125,0.0,1200.2579345703125,1.0,282.4372863769531,284.348388671875,291.1052551269531,292.76043701171875,293.1499938964844,293.1499938964844,282.75,35553.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335072159767151,1.0,0.0,0.0,3.237548828125,3.2375688552856445,6.9940051616868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.013671875,0.0,1117.9239501953125,1895.4371337890625,0.0,1884.546875,0.8134494423866272,1.0,0.0,3.0,1.0,0.0
12055980,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9548983573913574,0.4002479612827301,0.3604123592376709,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.9918473362922668,0.4533818662166595,0.4286655783653259,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.8596445322036743,0.2983597815036773,0.2090918719768524,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.811468243598938,0.2480703145265579,0.2360143214464187,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.7304593324661255,0.1796359270811081,0.8140504360198975,285.5769958496094,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2677307128906,285.5802917480469,1.0,0.4604102075099945,1.0,1.0,0.0,1.0,-2.4588308334350586,2.458826065063477,4.858223746850854e-06,1.8976720571517944,0.8329668045043945,0.8329668045043945,0.0,92.45738983154295,105.0,25643.837890625,0.0,1236.1297607421875,1.0,282.7375793457031,284.60626220703125,291.1146545410156,292.75103759765625,293.1499938964844,293.1499938964844,283.04998779296875,35090.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274162173271179,1.0,0.0,0.0,3.2710769176483154,3.271097421646118,7.139615831874835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.65771484375,0.0,1144.9503173828125,1895.4371337890625,0.0,1833.466064453125,0.8204202651977539,1.0,0.0,3.0,1.0,0.0
12056040,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9548983573913574,0.4002479612827301,0.3604123592376709,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.9918473362922668,0.4533818662166595,0.4286655783653259,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.8596445322036743,0.2983597815036773,0.2090918719768524,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.811468243598938,0.2480703145265579,0.2360143214464187,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.7304593324661255,0.1796359270811081,0.8140504360198975,285.5769958496094,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2677307128906,285.5802917480469,1.0,0.4604102075099945,1.0,1.0,0.0,1.0,-2.4588308334350586,2.458826065063477,4.858223746850854e-06,1.8976720571517944,0.8329668045043945,0.8329668045043945,0.0,92.45738983154295,105.0,25643.837890625,0.0,1236.1297607421875,1.0,282.7375793457031,284.60626220703125,291.1146545410156,292.75103759765625,293.1499938964844,293.1499938964844,283.04998779296875,35090.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274162173271179,1.0,0.0,0.0,3.2710769176483154,3.271097421646118,7.139615831874835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.65771484375,0.0,1144.9503173828125,1895.4371337890625,0.0,1833.466064453125,0.8204202651977539,1.0,0.0,3.0,1.0,0.0
12056100,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.9527337551116944,0.4010069668292999,0.3610628545284271,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.9910835027694702,0.4557473957538605,0.43087238073349,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.8591702580451965,0.3003000020980835,0.2104343622922897,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.8106880187988281,0.2493549883365631,0.2372287958860397,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.7297924160957336,0.1805559396743774,0.8182227611541748,285.7423095703125,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.2791748046875,285.75634765625,1.0,0.4628374576568603,1.0,1.0,0.0,1.0,-2.4703478813171387,2.470342874526977,4.903758508589817e-06,1.906538128852844,0.8398281931877136,0.8398281931877136,0.0,93.68606567382812,105.0,25241.828125,0.0,1255.12255859375,1.0,282.987548828125,284.79412841796875,291.0902709960937,292.6554260253906,293.1499938964844,293.1499938964844,283.04998779296875,34860.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220548391342163,1.0,0.0,0.0,3.2936244010925293,3.293644905090332,7.2383807037113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.43896484375,0.0,1163.958740234375,1895.4371337890625,0.0,1788.9613037109375,0.825243353843689,1.0,0.0,3.0,1.0,0.0
12056160,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.9510380625724792,0.4019021987915039,0.3618843555450439,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.9906337261199952,0.4582235813140869,0.4332177639007568,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.8590661883354187,0.3023423850536346,0.2118661403656005,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.8102414608001709,0.2507168352603912,0.2385299652814865,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145446777344,0.7294145822525024,0.1815392822027206,0.8227095603942871,285.816162109375,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.291259765625,285.819091796875,1.0,0.4653502702713012,1.0,1.0,0.0,1.0,-2.482825756072998,2.482820749282837,4.953346888214583e-06,1.91614830493927,0.8464037775993347,0.8464037775993347,0.0,94.86165618896484,108.0,25343.79296875,0.0,1275.223876953125,1.0,283.0380859375,284.8577880859375,291.1213684082031,292.7402648925781,293.1499938964844,293.1499938964844,283.1499938964844,34664.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219296097755432,1.0,0.0,0.0,3.320669889450073,3.320690631866455,7.357745062108734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.03076171875,0.0,1187.6199951171875,1895.4371337890625,0.0,1787.9268798828125,0.8310043811798096,1.0,0.0,3.0,1.0,0.0
12056220,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.9458974003791808,0.403055340051651,0.3631645143032074,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9885068535804749,0.4626734554767608,0.4376235604286194,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8575646281242371,0.3060729503631592,0.214597463607788,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8081433176994324,0.2531643807888031,0.2410019487142563,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7276616096496582,0.1832897961139679,0.8312556743621826,285.9058837890625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.308349609375,285.90679931640625,1.0,0.4704311192035675,1.0,1.0,0.0,1.0,-2.5061793327331543,2.506174325942993,5.047001650382299e-06,1.9342155456542969,0.8598865270614624,0.8598865270614624,0.0,97.63253784179688,111.0,25426.046875,0.0,1315.7740478515625,1.0,283.1459655761719,284.9436340332031,291.16815185546875,292.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,34451.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277771234512329,1.0,0.0,0.0,3.3788979053497314,3.3789191246032715,7.618043582624523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.6875,0.0,1241.224365234375,1895.4371337890625,0.0,1836.4774169921875,0.8437110185623169,1.0,0.0,3.0,1.0,0.0
12056280,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.9458974003791808,0.403055340051651,0.3631645143032074,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9885068535804749,0.4626734554767608,0.4376235604286194,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8575646281242371,0.3060729503631592,0.214597463607788,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8081433176994324,0.2531643807888031,0.2410019487142563,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7276616096496582,0.1832897961139679,0.8312556743621826,285.9058837890625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.308349609375,285.90679931640625,1.0,0.4704311192035675,1.0,1.0,0.0,1.0,-2.5061793327331543,2.506174325942993,5.047001650382299e-06,1.9342155456542969,0.8598865270614624,0.8598865270614624,0.0,97.63253784179688,111.0,25426.046875,0.0,1315.7740478515625,1.0,283.1459655761719,284.9436340332031,291.16815185546875,292.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,34451.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277771234512329,1.0,0.0,0.0,3.3788979053497314,3.3789191246032715,7.618043582624523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.6875,0.0,1241.224365234375,1895.4371337890625,0.0,1836.4774169921875,0.8437110185623169,1.0,0.0,3.0,1.0,0.0
12056340,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9379035234451294,0.4033494293689728,0.3637208044528961,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.98430997133255,0.4663670063018799,0.441380888223648,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.853994607925415,0.3092507421970367,0.2169870287179947,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8039740324020386,0.2551321983337402,0.2430859059095382,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.7241840958595276,0.1846191585063934,0.8382413387298584,285.90771484375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.31622314453125,285.90753173828125,1.0,0.4753263592720032,1.0,1.0,0.0,1.0,-2.525134563446045,2.5251293182373047,5.123758910485776e-06,1.9489223957061768,0.8726900219917297,0.8726900219917297,0.0,101.00827026367188,114.0,25673.484375,0.0,1354.04345703125,1.0,283.1498718261719,284.9350280761719,291.1959228515625,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,34400.65234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395308613777161,1.0,0.0,0.0,3.439086437225342,3.43910813331604,7.891861741882167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.05712890625,0.0,1299.65771484375,1895.4371337890625,0.0,1935.5843505859373,0.857033371925354,1.0,0.0,3.0,1.0,0.0
12056400,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9379035234451294,0.4033494293689728,0.3637208044528961,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.98430997133255,0.4663670063018799,0.441380888223648,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.853994607925415,0.3092507421970367,0.2169870287179947,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8039740324020386,0.2551321983337402,0.2430859059095382,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.7241840958595276,0.1846191585063934,0.8382413387298584,285.90771484375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.31622314453125,285.90753173828125,1.0,0.4753263592720032,1.0,1.0,0.0,1.0,-2.525134563446045,2.5251293182373047,5.123758910485776e-06,1.9489223957061768,0.8726900219917297,0.8726900219917297,0.0,101.00827026367188,114.0,25673.484375,0.0,1354.04345703125,1.0,283.1498718261719,284.9350280761719,291.1959228515625,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,34400.65234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395308613777161,1.0,0.0,0.0,3.439086437225342,3.43910813331604,7.891861741882167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.05712890625,0.0,1299.65771484375,1895.4371337890625,0.0,1935.5843505859373,0.857033371925354,1.0,0.0,3.0,1.0,0.0
12056460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9443252086639404,0.4068339467048645,0.3660206198692322,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9906244277954102,0.4728680551052093,0.4465715587139129,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.8619226813316345,0.3154787719249725,0.2206141650676727,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.8115571737289429,0.2604694664478302,0.2471141219139099,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7313467264175415,0.1895829141139984,0.855413019657135,285.9159545898437,284.95001220703125,295.9649963378906,288.145751953125,295.964599609375,297.3537292480469,285.91717529296875,1.0,0.4805102348327636,1.0,1.0,0.0,1.0,-2.5639305114746094,2.563925266265869,5.281855465000263e-06,1.978601574897766,0.8836058974266052,0.8836058974266052,0.0,100.95328521728516,114.0,26061.71875,0.0,1403.620361328125,1.0,283.1499938964844,284.9344787597656,291.19366455078125,292.9068603515625,293.1499938964844,293.1499938964844,283.1499938964844,34398.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476474046707153,1.0,0.0,0.0,3.489699125289917,3.4897215366363525,8.125859380925249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9609375,0.0,1350.5750732421875,1895.4371337890625,0.0,2005.1328125,0.8683072328567505,1.0,0.0,3.0,1.0,0.0
12056520,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.9455236196517944,0.4072572290897369,0.3664712905883789,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.9917670488357544,0.4738656282424927,0.4475772678852081,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.8634576797485352,0.3164343535900116,0.221328467130661,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.8129955530166626,0.2612746357917785,0.2479368299245834,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7327913045883179,0.1903375536203384,0.8590672612190247,285.9191589355469,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3583068847656,285.9202880859375,1.0,0.4815869033336639,1.0,1.0,0.0,1.0,-2.5719213485717773,2.571916103363037,5.314948339218972e-06,1.9848285913467407,0.8856503367424011,0.8856503367424011,0.0,100.98200225830078,117.0,26143.29296875,0.0,1414.16552734375,1.0,283.1499938964844,284.9353942871094,291.1932678222656,292.9110717773437,293.1499938964844,293.1499938964844,283.1499938964844,34398.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489603161811829,1.0,0.0,0.0,3.498987197875977,3.499009609222412,8.16917179236043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.2451171875,0.0,1360.0718994140625,1895.4371337890625,0.0,2016.463134765625,0.8703785538673401,1.0,0.0,3.0,1.0,0.0
12056580,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.946079432964325,0.4091020226478576,0.3684792220592499,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.9939303398132324,0.4793899059295654,0.4531477093696594,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.8674332499504089,0.3217143714427948,0.2252789884805679,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.816586434841156,0.2655512988567352,0.2523593008518219,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7370179295539856,0.1942875832319259,0.8786173462867737,285.9335632324219,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3769836425781,285.93414306640625,1.0,0.4885567426681518,1.0,1.0,0.0,1.0,-2.614590883255005,2.614585399627685,5.493480784934945e-06,2.018110990524292,0.8988717794418335,0.8988717794418335,0.0,102.91028594970705,120.0,26594.900390625,0.0,1479.3641357421875,1.0,283.1499938964844,284.9364929199219,291.1941833496094,292.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,34415.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566341161727905,1.0,0.0,0.0,3.558257818222046,3.5582804679870605,8.44827582113794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.9501953125,0.0,1421.91845703125,1895.4371337890625,0.0,2083.11572265625,0.8836256265640259,1.0,0.0,3.0,1.0,0.0
12056640,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.946079432964325,0.4091020226478576,0.3684792220592499,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.9939303398132324,0.4793899059295654,0.4531477093696594,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.8674332499504089,0.3217143714427948,0.2252789884805679,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.816586434841156,0.2655512988567352,0.2523593008518219,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7370179295539856,0.1942875832319259,0.8786173462867737,285.9335632324219,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3769836425781,285.93414306640625,1.0,0.4885567426681518,1.0,1.0,0.0,1.0,-2.614590883255005,2.614585399627685,5.493480784934945e-06,2.018110990524292,0.8988717794418335,0.8988717794418335,0.0,102.91028594970705,120.0,26594.900390625,0.0,1479.3641357421875,1.0,283.1499938964844,284.9364929199219,291.1941833496094,292.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,34415.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566341161727905,1.0,0.0,0.0,3.558257818222046,3.5582804679870605,8.44827582113794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.9501953125,0.0,1421.91845703125,1895.4371337890625,0.0,2083.11572265625,0.8836256265640259,1.0,0.0,3.0,1.0,0.0
12056700,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.9433969855308532,0.4096696078777313,0.3691107332706451,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.9929046630859376,0.4817538261413574,0.4555131196975708,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8669008612632751,0.3239733576774597,0.2269550710916519,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.816005289554596,0.2672662436962127,0.2541340291500091,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.7368811964988708,0.1958121061325073,0.8862518072128296,285.93756103515625,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.38165283203125,285.93798828125,1.0,0.4919345378875732,1.0,1.0,0.0,1.0,-2.631517171859741,2.6315114498138428,5.565129413298564e-06,2.031318426132202,0.9054962992668152,0.9054962992668152,0.0,104.58214569091795,120.0,26782.671875,0.0,1509.8265380859375,1.0,283.1499938964844,284.9346618652344,291.196044921875,292.9526062011719,293.1499938964844,293.1499938964844,283.1499938964844,34434.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599430680274963,1.0,0.0,0.0,3.587316036224365,3.587339401245117,8.586824833400897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.6279296875,0.0,1453.0263671875,1895.4371337890625,0.0,2112.073486328125,0.8901383280754089,1.0,0.0,3.0,1.0,0.0
