time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056760,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.9397706985473632,0.4101052582263946,0.369606077671051,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.9911877512931824,0.4839524626731872,0.4577037394046783,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.940185546875,0.8655633926391602,0.3260793685913086,0.2285098731517791,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.940185546875,0.8146384954452515,0.2687968611717224,0.2557145357131958,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.7359600067138672,0.1971255093812942,0.8928514122962952,285.9402160644531,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3844909667969,285.9405212402344,1.0,0.4951875209808349,1.0,1.0,0.0,1.0,-2.646445751190185,2.646440029144287,5.628717190120369e-06,2.042971611022949,0.912125051021576,0.912125051021576,0.0,106.47232055664062,123.0,26952.990234375,0.0,1538.8656005859375,1.0,283.1499938964844,284.93194580078125,291.1986999511719,292.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,34457.6171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628909349441528,1.0,0.0,0.0,3.615872621536255,3.615895986557007,8.724078384148015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.55517578125,0.0,1484.09814453125,1895.4371337890625,0.0,2137.976806640625,0.8965486288070679,1.0,0.0,3.0,1.0,0.0
12056820,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.931390345096588,0.4107352495193481,0.3703493773937225,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.986808717250824,0.4880245327949524,0.4617402851581573,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.8619316816329956,0.3300055861473083,0.2313905507326126,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.810849130153656,0.2714918255805969,0.2584846317768097,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7330191731452942,0.1993090361356735,0.9038413763046264,285.943115234375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3867492675781,285.9432678222656,1.0,0.5012885928153992,1.0,1.0,0.0,1.0,-2.6721901893615723,2.672184467315674,5.739259904657956e-06,2.0630853176116943,0.9253883361816406,0.9253883361816406,0.0,110.4986572265625,126.0,27257.072265625,0.0,1593.142333984375,1.0,283.1499938964844,284.9249267578125,291.2065734863281,292.9914245605469,293.1499938964844,293.1499938964844,283.1499938964844,34515.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678149938583374,1.0,0.0,0.0,3.671255588531494,3.671279430389404,8.99337123883015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.130859375,0.0,1545.7725830078125,1895.4371337890625,0.0,2181.460205078125,0.909006118774414,1.0,0.0,3.0,1.0,0.0
12056880,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.931390345096588,0.4107352495193481,0.3703493773937225,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.986808717250824,0.4880245327949524,0.4617402851581573,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.8619316816329956,0.3300055861473083,0.2313905507326126,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.810849130153656,0.2714918255805969,0.2584846317768097,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7330191731452942,0.1993090361356735,0.9038413763046264,285.943115234375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3867492675781,285.9432678222656,1.0,0.5012885928153992,1.0,1.0,0.0,1.0,-2.6721901893615723,2.672184467315674,5.739259904657956e-06,2.0630853176116943,0.9253883361816406,0.9253883361816406,0.0,110.4986572265625,126.0,27257.072265625,0.0,1593.142333984375,1.0,283.1499938964844,284.9249267578125,291.2065734863281,292.9914245605469,293.1499938964844,293.1499938964844,283.1499938964844,34515.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678149938583374,1.0,0.0,0.0,3.671255588531494,3.671279430389404,8.99337123883015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.130859375,0.0,1545.7725830078125,1895.4371337890625,0.0,2181.460205078125,0.909006118774414,1.0,0.0,3.0,1.0,0.0
12056940,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.9265990257263184,0.4109982848167419,0.3706727921962738,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.9841710925102234,0.4901753067970276,0.4638625979423523,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8597910404205322,0.3320990800857544,0.2329178750514984,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8085170984268188,0.2728571593761444,0.2598802447319031,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7311362028121948,0.2003489434719085,0.9090707302093506,285.94390869140625,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.3868103027344,285.94403076171875,1.0,0.5044782757759094,1.0,1.0,0.0,1.0,-2.684927463531494,2.684921741485596,5.794373464595992e-06,2.0730483531951904,0.9328174591064452,0.9328174591064452,0.0,112.7677001953125,126.0,27412.072265625,0.0,1621.6209716796875,1.0,283.1499938964844,284.9206237792969,291.2127685546875,293.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,34552.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701038718223572,1.0,0.0,0.0,3.7011663913726807,3.701190710067749,9.140512133853916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.177734375,0.0,1579.857421875,1895.4371337890625,0.0,2201.760498046875,0.9157464504241944,1.0,0.0,3.0,1.0,0.0
12057000,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.922943115234375,0.4111762344837188,0.3708965182304382,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.9821106195449828,0.4918200373649597,0.4654816091060638,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8581718802452087,0.3337118327617645,0.2340908199548721,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8066883683204651,0.2738818824291229,0.2609239816665649,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7296493053436279,0.201102003455162,0.9128512144088744,285.9443359375,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.386474609375,285.9444580078125,1.0,0.5068824291229248,1.0,1.0,0.0,1.0,-2.694349527359009,2.6943438053131104,5.83532437303802e-06,2.0804243087768555,0.9386553764343262,0.9386553764343262,0.0,114.52338409423828,129.0,27528.353515625,0.0,1643.20263671875,1.0,283.1499938964844,284.91717529296875,291.2185363769531,293.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,34582.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717229723930359,1.0,0.0,0.0,3.724078416824341,3.724102973937988,9.254030715055706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.021484375,0.0,1606.3358154296875,1895.4371337890625,0.0,2216.15380859375,0.9209149479866028,1.0,0.0,3.0,1.0,0.0
12057060,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.9151872992515564,0.4115123748779297,0.3713314235210418,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.9775970578193665,0.4954423606395721,0.4690365791320801,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.8548091650009155,0.3373059928417206,0.2366947084665298,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.802700400352478,0.2760936617851257,0.2631664872169494,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.7263705134391785,0.2026532441377639,0.9206160306930542,285.9450378417969,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3849182128906,285.94512939453125,1.0,0.5120515823364258,1.0,1.0,0.0,1.0,-2.714301586151123,2.714295625686645,5.922554919379763e-06,2.0960617065429688,0.951927125453949,0.951927125453949,0.0,118.38900756835938,132.0,27778.427734375,0.0,1690.0469970703125,1.0,283.1499938964844,284.9095458984375,291.2345275878906,293.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,34654.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749535441398621,1.0,0.0,0.0,3.774160861968994,3.7741858959198,9.504605600341164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.85498046875,0.0,1665.3319091796875,1895.4371337890625,0.0,2244.951416015625,0.9322273135185242,1.0,0.0,3.0,1.0,0.0
12057120,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.9151872992515564,0.4115123748779297,0.3713314235210418,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.9775970578193665,0.4954423606395721,0.4690365791320801,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.8548091650009155,0.3373059928417206,0.2366947084665298,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.802700400352478,0.2760936617851257,0.2631664872169494,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.7263705134391785,0.2026532441377639,0.9206160306930542,285.9450378417969,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3849182128906,285.94512939453125,1.0,0.5120515823364258,1.0,1.0,0.0,1.0,-2.714301586151123,2.714295625686645,5.922554919379763e-06,2.0960617065429688,0.951927125453949,0.951927125453949,0.0,118.38900756835938,132.0,27778.427734375,0.0,1690.0469970703125,1.0,283.1499938964844,284.9095458984375,291.2345275878906,293.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,34654.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749535441398621,1.0,0.0,0.0,3.774160861968994,3.7741858959198,9.504605600341164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.85498046875,0.0,1665.3319091796875,1895.4371337890625,0.0,2244.951416015625,0.9322273135185242,1.0,0.0,3.0,1.0,0.0
12057180,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.908343493938446,0.4117872714996338,0.3716985285282135,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.9734182357788086,0.49894580245018,0.4724637567996979,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.851940929889679,0.3408457934856415,0.2392482310533523,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.7991155385971069,0.2781955301761627,0.2652864158153534,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7233254313468933,0.2040498107671737,0.927578628063202,285.9457702636719,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3828125,285.94586181640625,1.0,0.5168885588645935,1.0,1.0,0.0,1.0,-2.7328460216522217,2.732840061187744,6.004260740155587e-06,2.1106181144714355,0.9652087688446044,0.9652087688446044,0.0,122.06848907470705,135.0,28014.087890625,0.0,1734.5618896484375,1.0,283.1499938964844,284.9024963378906,291.2539367675781,293.08209228515625,293.1499938964844,293.1499938964844,283.04998779296875,34728.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777766227722168,1.0,0.0,0.0,3.821426153182984,3.8214516639709473,9.74415570453857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.92138671875,0.0,1722.425048828125,1895.4371337890625,0.0,2270.107666015625,0.9429203271865844,1.0,0.0,3.0,1.0,0.0
12057240,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.908343493938446,0.4117872714996338,0.3716985285282135,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.9734182357788086,0.49894580245018,0.4724637567996979,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.851940929889679,0.3408457934856415,0.2392482310533523,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.7991155385971069,0.2781955301761627,0.2652864158153534,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7233254313468933,0.2040498107671737,0.927578628063202,285.9457702636719,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3828125,285.94586181640625,1.0,0.5168885588645935,1.0,1.0,0.0,1.0,-2.7328460216522217,2.732840061187744,6.004260740155587e-06,2.1106181144714355,0.9652087688446044,0.9652087688446044,0.0,122.06848907470705,135.0,28014.087890625,0.0,1734.5618896484375,1.0,283.1499938964844,284.9024963378906,291.2539367675781,293.08209228515625,293.1499938964844,293.1499938964844,283.04998779296875,34728.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777766227722168,1.0,0.0,0.0,3.821426153182984,3.8214516639709473,9.74415570453857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.92138671875,0.0,1722.425048828125,1895.4371337890625,0.0,2270.107666015625,0.9429203271865844,1.0,0.0,3.0,1.0,0.0
12057300,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.905152440071106,0.4117687344551086,0.3718266785144806,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.9713537096977234,0.5005473494529724,0.4741079807281494,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8505845665931702,0.3425127267837524,0.2404954880475998,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.7973811030387878,0.2791500985622406,0.2662959992885589,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.7218180298805237,0.2046552002429962,0.9307824969291688,285.8905639648437,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.380615234375,285.88702392578125,1.0,0.5191993713378906,1.0,1.0,0.0,1.0,-2.7415404319763184,2.741534471511841,6.04281331106904e-06,2.1174676418304443,0.9709497690200806,0.9709497690200806,0.0,123.87712097167967,135.0,28329.681640625,0.0,1756.013916015625,1.0,283.0652160644531,284.83349609375,291.2872314453125,293.1591796875,293.1499938964844,293.1499938964844,283.04998779296875,34792.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782486081123352,1.0,0.0,0.0,3.843519926071167,3.84354567527771,9.85715473689197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.29150390625,0.0,1749.8001708984375,1895.4371337890625,0.0,2312.48974609375,0.9479281306266784,1.0,0.0,3.0,1.0,0.0
12057360,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.9017338752746582,0.411598801612854,0.3717785179615021,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.9689391255378724,0.5019994378089905,0.4755831360816955,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.8489496111869812,0.3440708518028259,0.2416508942842483,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.7953637838363647,0.2800033092498779,0.2671999037265777,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.720049262046814,0.2051652669906616,0.9335428476333618,285.8714599609375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.3771057128906,285.8710021972656,1.0,0.5214028358459473,1.0,1.0,0.0,1.0,-2.749049425125122,2.7490434646606445,6.076249064790318e-06,2.1234023571014404,0.9768838882446288,0.9768838882446288,0.0,125.77054595947266,138.0,28443.005859375,0.0,1776.1951904296875,1.0,283.0521240234375,284.8125915527344,291.2947082519531,293.1610412597656,293.1499938964844,293.1499938964844,282.75,34852.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855517268180847,1.0,0.0,0.0,3.864290714263916,3.864316701889038,9.96397943708871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.66357421875,0.0,1775.810546875,1895.4371337890625,0.0,2340.126220703125,0.9526588916778564,1.0,0.0,3.0,1.0,0.0
12057420,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8935326337814331,0.4101669490337372,0.3709617853164673,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9625574350357056,0.5038966536521912,0.4778281152248382,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8444861769676208,0.3464093208312988,0.2435676157474517,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7901042699813843,0.2810600697994232,0.2685555815696716,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.7153394818305969,0.2056220918893814,0.9371827840805054,285.64239501953125,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.3616638183594,285.6407165527344,1.0,0.5253757238388062,1.0,1.0,0.0,1.0,-2.7590818405151367,2.75907564163208,6.121354999777395e-06,2.1314663887023926,0.9842196702957152,0.9842196702957152,0.0,129.93792724609375,141.0,29251.8984375,0.0,1811.0177001953125,1.0,282.7563781738281,284.552490234375,291.3545837402344,293.30010986328125,293.1499938964844,293.1499938964844,282.45001220703125,35075.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031437397003174,1.0,0.0,0.0,3.899223566055298,3.899249792098999,1.014494159790047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6015625,0.0,1821.13134765625,1895.4371337890625,0.0,2500.202392578125,0.9606701731681824,1.0,0.0,3.0,1.0,0.0
12057480,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8935326337814331,0.4101669490337372,0.3709617853164673,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9625574350357056,0.5038966536521912,0.4778281152248382,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8444861769676208,0.3464093208312988,0.2435676157474517,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7901042699813843,0.2810600697994232,0.2685555815696716,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.7153394818305969,0.2056220918893814,0.9371827840805054,285.64239501953125,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.3616638183594,285.6407165527344,1.0,0.5253757238388062,1.0,1.0,0.0,1.0,-2.7590818405151367,2.75907564163208,6.121354999777395e-06,2.1314663887023926,0.9842196702957152,0.9842196702957152,0.0,129.93792724609375,141.0,29251.8984375,0.0,1811.0177001953125,1.0,282.7563781738281,284.552490234375,291.3545837402344,293.30010986328125,293.1499938964844,293.1499938964844,282.45001220703125,35075.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031437397003174,1.0,0.0,0.0,3.899223566055298,3.899249792098999,1.014494159790047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6015625,0.0,1821.13134765625,1895.4371337890625,0.0,2500.202392578125,0.9606701731681824,1.0,0.0,3.0,1.0,0.0
12057540,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.8838549256324768,0.4078232049942016,0.3691993355751037,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.9543069005012512,0.5048225522041321,0.4790662825107574,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8387660384178162,0.3480079472064972,0.2449160665273666,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7834795713424683,0.2814173698425293,0.2692130506038666,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7090315222740173,0.2054168432950973,0.9377700686454772,285.4042358398437,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.33953857421875,285.4024353027344,1.0,0.5285824537277222,1.0,1.0,0.0,1.0,-2.761574506759644,2.761568307876587,6.132986072771018e-06,2.133655071258545,0.9882891178131104,0.9882891178131104,0.0,134.45761108398438,144.0,29993.576171875,0.0,1836.1097412109373,1.0,282.4562683105469,284.28564453125,291.37335205078125,293.373779296875,293.1499938964844,293.1499938964844,282.1499938964844,35316.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185185194015503,1.0,0.0,0.0,3.925177574157715,3.925204277038574,1.0280444939780864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.87890625,0.0,1855.9091796875,1895.4371337890625,0.0,2641.849609375,0.9666734337806702,1.0,0.0,3.0,1.0,0.0
12057600,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.8838549256324768,0.4078232049942016,0.3691993355751037,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.9543069005012512,0.5048225522041321,0.4790662825107574,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8387660384178162,0.3480079472064972,0.2449160665273666,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7834795713424683,0.2814173698425293,0.2692130506038666,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7090315222740173,0.2054168432950973,0.9377700686454772,285.4042358398437,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.33953857421875,285.4024353027344,1.0,0.5285824537277222,1.0,1.0,0.0,1.0,-2.761574506759644,2.761568307876587,6.132986072771018e-06,2.133655071258545,0.9882891178131104,0.9882891178131104,0.0,134.45761108398438,144.0,29993.576171875,0.0,1836.1097412109373,1.0,282.4562683105469,284.28564453125,291.37335205078125,293.373779296875,293.1499938964844,293.1499938964844,282.1499938964844,35316.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185185194015503,1.0,0.0,0.0,3.925177574157715,3.925204277038574,1.0280444939780864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.87890625,0.0,1855.9091796875,1895.4371337890625,0.0,2641.849609375,0.9666734337806702,1.0,0.0,3.0,1.0,0.0
12057660,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8742096424102783,0.4050072431564331,0.3669475317001343,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.9455945491790771,0.5051514506340027,0.4796800017356872,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.8329983353614807,0.3491743803024292,0.2459248006343841,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7767021059989929,0.281319111585617,0.2693958878517151,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7020964622497559,0.204753890633583,0.93611478805542,285.1650390625,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.3152160644531,285.1632385253906,1.0,0.531082034111023,1.0,1.0,0.0,1.0,-2.7590527534484863,2.7590465545654297,6.122259947005659e-06,2.131925344467163,0.9891568422317504,0.9891568422317504,0.0,138.8860321044922,147.0,30682.150390625,0.0,1853.059814453125,1.0,282.1561279296875,284.0192565917969,291.38433837890625,293.427734375,293.1499938964844,293.1499938964844,281.8500061035156,35558.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300533890724182,1.0,0.0,0.0,3.9421653747558594,3.942192077636719,1.0369622032158077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.896484375,0.0,1879.5936279296875,1895.4371337890625,0.0,2748.9423828125,0.9706536531448364,1.0,0.0,3.0,1.0,0.0
12057720,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8742096424102783,0.4050072431564331,0.3669475317001343,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.9455945491790771,0.5051514506340027,0.4796800017356872,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.8329983353614807,0.3491743803024292,0.2459248006343841,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7767021059989929,0.281319111585617,0.2693958878517151,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7020964622497559,0.204753890633583,0.93611478805542,285.1650390625,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.3152160644531,285.1632385253906,1.0,0.531082034111023,1.0,1.0,0.0,1.0,-2.7590527534484863,2.7590465545654297,6.122259947005659e-06,2.131925344467163,0.9891568422317504,0.9891568422317504,0.0,138.8860321044922,147.0,30682.150390625,0.0,1853.059814453125,1.0,282.1561279296875,284.0192565917969,291.38433837890625,293.427734375,293.1499938964844,293.1499938964844,281.8500061035156,35558.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300533890724182,1.0,0.0,0.0,3.9421653747558594,3.942192077636719,1.0369622032158077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.896484375,0.0,1879.5936279296875,1895.4371337890625,0.0,2748.9423828125,0.9706536531448364,1.0,0.0,3.0,1.0,0.0
12057780,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8652287125587463,0.4020104110240936,0.3644569814205169,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9371782541275024,0.5051600337028503,0.4799158275127411,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8276708126068115,0.350140780210495,0.2467454820871353,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.770325779914856,0.280968964099884,0.2692826986312866,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6953295469284058,0.2038240730762481,0.9330011606216432,284.9519958496094,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2914123535156,284.9507141113281,1.0,0.5330140590667725,1.0,1.0,0.0,1.0,-2.753453493118286,2.7534475326538086,6.097807727201143e-06,2.127772092819214,0.9873614311218262,0.9873614311218262,0.0,143.03280639648438,150.0,31531.90625,0.0,1863.8914794921875,1.0,281.8560791015625,283.7660522460937,291.4044189453125,293.4937438964844,293.1499938964844,293.1499938964844,281.54998779296875,35785.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395206928253174,1.0,0.0,0.0,3.950670480728149,3.950697660446167,1.041441578308877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.671875,0.0,1892.37841796875,1895.4371337890625,0.0,2837.2373046875,0.9727104306221008,1.0,0.0,3.0,1.0,0.0
12057840,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8652287125587463,0.4020104110240936,0.3644569814205169,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9371782541275024,0.5051600337028503,0.4799158275127411,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8276708126068115,0.350140780210495,0.2467454820871353,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.770325779914856,0.280968964099884,0.2692826986312866,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6953295469284058,0.2038240730762481,0.9330011606216432,284.9519958496094,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2914123535156,284.9507141113281,1.0,0.5330140590667725,1.0,1.0,0.0,1.0,-2.753453493118286,2.7534475326538086,6.097807727201143e-06,2.127772092819214,0.9873614311218262,0.9873614311218262,0.0,143.03280639648438,150.0,31531.90625,0.0,1863.8914794921875,1.0,281.8560791015625,283.7660522460937,291.4044189453125,293.4937438964844,293.1499938964844,293.1499938964844,281.54998779296875,35785.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395206928253174,1.0,0.0,0.0,3.950670480728149,3.950697660446167,1.041441578308877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.671875,0.0,1892.37841796875,1895.4371337890625,0.0,2837.2373046875,0.9727104306221008,1.0,0.0,3.0,1.0,0.0
12057900,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8612332344055176,0.4005234837532043,0.3632529377937317,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.9334028959274292,0.5051241517066956,0.4800171852111816,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.8253695368766785,0.3506159484386444,0.2471617609262466,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.7674999237060547,0.2807633578777313,0.2691992521286011,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.6922353506088257,0.2033210694789886,0.9312475919723512,284.7985534667969,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.280517578125,284.7890319824219,1.0,0.5338380932807922,1.0,1.0,0.0,1.0,-2.750421524047852,2.750415563583374,6.084540473239031e-06,2.1255013942718506,0.9848673939704896,0.9848673939704896,0.0,144.92269897460938,150.0,32360.16796875,0.0,1868.0689697265625,1.0,281.5937805175781,283.567626953125,291.4485778808594,293.6364440917969,293.1499938964844,293.1499938964844,281.54998779296875,35904.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470995426177979,1.0,0.0,0.0,3.952051162719727,3.952078104019165,1.0421695151308086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.95166015625,0.0,1895.1209716796875,1895.4371337890625,0.0,2908.1123046875,0.973068356513977,1.0,0.0,3.0,1.0,0.0
12057960,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8571724891662598,0.3989841938018799,0.3619210422039032,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.9294965267181396,0.5050058960914612,0.479975551366806,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8229803442955017,0.351040244102478,0.2475034296512603,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7646104693412781,0.2805082201957702,0.2690343856811523,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.6890532374382019,0.2027690857648849,0.9291698932647704,284.7507629394531,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.2694091796875,284.7496032714844,1.0,0.534558892250061,1.0,1.0,0.0,1.0,-2.7464871406555176,2.746480941772461,6.067296453693416e-06,2.122531652450561,0.9830109477043152,0.9830109477043152,0.0,146.8321990966797,153.0,32431.111328125,0.0,1870.9312744140625,1.0,281.5559387207031,283.5198059082031,291.4351806640625,293.5770263671875,293.1499938964844,293.1499938964844,281.25,36002.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492138385772705,1.0,0.0,0.0,3.9512317180633545,3.951258897781372,1.0417375051474664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.50732421875,0.0,1894.8553466796875,1895.4371337890625,0.0,2927.90771484375,0.9729652404785156,1.0,0.0,3.0,1.0,0.0
12058020,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.8497581481933594,0.3958939611911773,0.3593215346336365,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572204589844,0.9223559498786926,0.5046660900115967,0.4798524677753448,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.8186771273612976,0.3518571257591247,0.2481967657804489,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.7593613266944885,0.2799535393714905,0.2686858475208282,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578918457031,0.6831336617469788,0.2016182094812393,0.9248399138450624,284.55731201171875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2487487792969,284.5563659667969,1.0,0.5358279943466187,1.0,1.0,0.0,1.0,-2.738426923751831,2.738420963287353,6.031985776644433e-06,2.1164193153381348,0.9761295914649964,0.9761295914649964,0.0,150.40478515625,141.0,33424.82421875,0.0,1875.17724609375,1.0,281.2560729980469,283.2835388183594,291.4691162109375,293.6692810058594,293.1499938964844,293.1499938964844,280.95001220703125,36217.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595232963562012,1.0,0.0,0.0,3.943833351135254,3.943860530853272,1.0378399792898565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.7197265625,0.0,1887.0625,1895.4371337890625,0.0,3024.533935546875,0.971422791481018,1.0,0.0,3.0,1.0,0.0
12058080,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.8497581481933594,0.3958939611911773,0.3593215346336365,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572204589844,0.9223559498786926,0.5046660900115967,0.4798524677753448,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.8186771273612976,0.3518571257591247,0.2481967657804489,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.7593613266944885,0.2799535393714905,0.2686858475208282,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578918457031,0.6831336617469788,0.2016182094812393,0.9248399138450624,284.55731201171875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2487487792969,284.5563659667969,1.0,0.5358279943466187,1.0,1.0,0.0,1.0,-2.738426923751831,2.738420963287353,6.031985776644433e-06,2.1164193153381348,0.9761295914649964,0.9761295914649964,0.0,150.40478515625,141.0,33424.82421875,0.0,1875.17724609375,1.0,281.2560729980469,283.2835388183594,291.4691162109375,293.6692810058594,293.1499938964844,293.1499938964844,280.95001220703125,36217.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595232963562012,1.0,0.0,0.0,3.943833351135254,3.943860530853272,1.0378399792898565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.7197265625,0.0,1887.0625,1895.4371337890625,0.0,3024.533935546875,0.971422791481018,1.0,0.0,3.0,1.0,0.0
12058140,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3899230957031,0.8496394753456116,0.3938772976398468,0.3575546443462372,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38934326171875,0.9237809777259828,0.5043535828590393,0.4796009659767151,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.8201954364776611,0.3523439168930053,0.248545691370964,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910827636719,0.7601379752159119,0.2795545756816864,0.2683136463165283,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927307128906,0.6833074688911438,0.2008469700813293,0.9213497638702391,284.3898620605469,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.2362670898437,284.3847045898437,1.0,0.5339434146881104,1.0,1.0,0.0,1.0,-2.7317826747894287,2.731776714324951,6.002951067785034e-06,2.111378669738769,0.9698182940483092,0.9698182940483092,0.0,149.26649475097656,141.0,34409.21875,0.0,1859.6298828125,1.0,280.9753723144531,283.074462890625,291.5168762207031,293.807373046875,293.1499938964844,293.1499938964844,280.95001220703125,36375.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692684173583984,1.0,0.0,0.0,3.934776782989502,3.934803724288941,1.033078774526075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.08203125,0.0,1876.7037353515625,1895.4371337890625,0.0,3115.947998046875,0.9694554805755616,1.0,0.0,3.0,1.0,0.0
12058200,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.8506875038146973,0.3927693665027618,0.3564555943012237,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681945800781,0.9260711669921876,0.5041746497154236,0.4793393611907959,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8221026659011841,0.352632611989975,0.2486758828163147,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.7615997791290283,0.2793310880661011,0.2680250704288482,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.6843851804733276,0.2004136443138122,0.9190694689750672,284.3682861328125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2296142578125,284.3672790527344,1.0,0.532317578792572,1.0,1.0,0.0,1.0,-2.727216958999634,2.727210998535156,5.982954917271854e-06,2.107874870300293,0.9667768478393556,0.9667768478393556,0.0,147.73361206054688,129.0,34443.48046875,0.0,1845.49658203125,1.0,280.9561462402344,283.0535583496094,291.5045471191406,293.7675170898437,293.1499938964844,293.1499938964844,280.6499938964844,36440.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706917762756348,1.0,0.0,0.0,3.92825984954834,3.928286552429199,1.0296596428815974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.4697265625,0.0,1868.89013671875,1895.4371337890625,0.0,3129.2998046875,0.9680414199829102,1.0,0.0,3.0,1.0,0.0
12058260,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.857181966304779,0.3896189033985138,0.3534236252307892,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18017578125,0.9370250701904296,0.5035384297370911,0.4785400032997131,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.8306725025177002,0.3533872365951538,0.2490276247262954,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18048095703125,0.7689191699028015,0.2786617279052734,0.2671666443347931,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808166503906,0.6904474496841431,0.199193388223648,0.9124844074249268,284.1802673339844,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2119445800781,284.1793518066406,1.0,0.5262783765792847,1.0,1.0,0.0,1.0,-2.7140915393829346,2.714085578918457,5.925631739955861e-06,2.097790002822876,0.9549233913421632,0.9549233913421632,0.0,141.17129516601562,117.0,35416.00390625,0.0,1795.1348876953125,1.0,280.6562805175781,282.8262023925781,291.5365600585937,293.860595703125,293.1499938964844,293.1499938964844,280.3500061035156,36683.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819138407707214,1.0,0.0,0.0,3.903784990310669,3.903811693191528,1.0168690778300515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.22216796875,0.0,1839.73974609375,1895.4371337890625,0.0,3234.513671875,0.9626694321632384,1.0,0.0,3.0,1.0,0.0
12058320,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.857181966304779,0.3896189033985138,0.3534236252307892,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18017578125,0.9370250701904296,0.5035384297370911,0.4785400032997131,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.8306725025177002,0.3533872365951538,0.2490276247262954,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18048095703125,0.7689191699028015,0.2786617279052734,0.2671666443347931,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808166503906,0.6904474496841431,0.199193388223648,0.9124844074249268,284.1802673339844,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2119445800781,284.1793518066406,1.0,0.5262783765792847,1.0,1.0,0.0,1.0,-2.7140915393829346,2.714085578918457,5.925631739955861e-06,2.097790002822876,0.9549233913421632,0.9549233913421632,0.0,141.17129516601562,117.0,35416.00390625,0.0,1795.1348876953125,1.0,280.6562805175781,282.8262023925781,291.5365600585937,293.860595703125,293.1499938964844,293.1499938964844,280.3500061035156,36683.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819138407707214,1.0,0.0,0.0,3.903784990310669,3.903811693191528,1.0168690778300515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.22216796875,0.0,1839.73974609375,1895.4371337890625,0.0,3234.513671875,0.9626694321632384,1.0,0.0,3.0,1.0,0.0
12058380,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99481201171875,0.8678928017616272,0.3864384889602661,0.350286602973938,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99468994140625,0.9527503848075868,0.5027546882629395,0.4775199890136719,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.8431408405303955,0.3541197776794433,0.2493031919002533,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949951171875,0.7801164388656616,0.2779443562030792,0.2661807835102081,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.7000126242637634,0.1979630440473556,0.9054588675498962,283.9947814941406,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.1955871582031,283.99395751953125,1.0,0.5186769962310791,1.0,1.0,0.0,1.0,-2.699800491333008,2.6997945308685303,5.863445039722137e-06,2.086768865585327,0.9406152963638306,0.9406152963638306,0.0,132.47189331054688,105.0,36358.05859375,0.0,1733.6658935546875,1.0,280.3564758300781,282.6036682128906,291.56591796875,293.9483642578125,293.1499938964844,293.1499938964844,280.04998779296875,36954.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925778269767761,1.0,0.0,0.0,3.8693387508392334,3.8693652153015137,9.99003077595262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.0595703125,0.0,1798.73388671875,1895.4371337890625,0.0,3334.306640625,0.955078899860382,1.0,0.0,3.0,1.0,0.0
12058440,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99481201171875,0.8678928017616272,0.3864384889602661,0.350286602973938,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99468994140625,0.9527503848075868,0.5027546882629395,0.4775199890136719,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9948425292969,0.8431408405303955,0.3541197776794433,0.2493031919002533,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949951171875,0.7801164388656616,0.2779443562030792,0.2661807835102081,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.7000126242637634,0.1979630440473556,0.9054588675498962,283.9947814941406,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.1955871582031,283.99395751953125,1.0,0.5186769962310791,1.0,1.0,0.0,1.0,-2.699800491333008,2.6997945308685303,5.863445039722137e-06,2.086768865585327,0.9406152963638306,0.9406152963638306,0.0,132.47189331054688,105.0,36358.05859375,0.0,1733.6658935546875,1.0,280.3564758300781,282.6036682128906,291.56591796875,293.9483642578125,293.1499938964844,293.1499938964844,280.04998779296875,36954.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925778269767761,1.0,0.0,0.0,3.8693387508392334,3.8693652153015137,9.99003077595262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.0595703125,0.0,1798.73388671875,1895.4371337890625,0.0,3334.306640625,0.955078899860382,1.0,0.0,3.0,1.0,0.0
12058500,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85406494140625,0.8749050498008728,0.384859025478363,0.3487443625926971,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529357910156,0.9619871377944946,0.5023287534713745,0.4769877791404724,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544921875,0.8509790897369385,0.354494571685791,0.249450609087944,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559875488281,0.787200927734375,0.2775810360908508,0.2656778693199157,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8589782714844,0.706076443195343,0.1973559558391571,0.9019264578819276,283.8538818359375,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.1882019042969,283.8447265625,1.0,0.5144932866096497,1.0,1.0,0.0,1.0,-2.692635536193848,2.692629814147949,5.832361694046995e-06,2.0812292098999023,0.9319514036178588,0.9319514036178588,0.0,127.57959747314452,105.0,37322.6796875,0.0,1700.643798828125,1.0,280.0959167480469,282.4300231933594,291.6081848144531,294.0967102050781,293.1499938964844,293.1499938964844,280.04998779296875,37117.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003282785415649,1.0,0.0,0.0,3.848097801208496,3.848124027252197,9.88064925877552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.0087890625,0.0,1773.7447509765625,1895.4371337890625,0.0,3406.644287109375,0.9503698348999025,1.0,0.0,3.0,1.0,0.0
12058560,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8115234375,0.8826795220375061,0.383232057094574,0.3470819592475891,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114318847656,0.971461057662964,0.5018259882926941,0.4763177037239074,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8115539550781,0.8596622347831726,0.3548319339752197,0.2495303004980087,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8116760253906,0.7949776649475098,0.2771789729595184,0.2651031911373138,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119506835937,0.712595522403717,0.1967238634824752,0.8981713056564331,283.8114929199219,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.18048095703125,283.8108215332031,1.0,0.51009202003479,1.0,1.0,0.0,1.0,-2.684725522994995,2.6847198009490967,5.798137408419279e-06,2.075111627578736,0.9238874912261964,0.9238874912261964,0.0,122.54456329345705,93.0,37368.1953125,0.0,1666.0576171875,1.0,280.056640625,282.39361572265625,291.59698486328125,294.0411376953125,293.1499938964844,293.1499938964844,279.75,37265.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029936790466307,1.0,0.0,0.0,3.823460817337036,3.823486566543579,9.754534175954177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2578125,0.0,1744.77294921875,1895.4371337890625,0.0,3431.473876953125,0.9449592232704164,1.0,0.0,3.0,1.0,0.0
