time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058620,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336975097656,0.9019405841827391,0.3800077736377716,0.3438300192356109,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.9913676381111144,0.5007577538490295,0.4749528765678406,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8810146450996399,0.3555277287960052,0.249723345041275,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.8134382963180542,0.2763672471046448,0.2639525532722473,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.7272257804870605,0.1954763829708099,0.890710711479187,283.6336975097656,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.16656494140625,283.6331787109375,1.0,0.500853955745697,1.0,1.0,0.0,1.0,-2.6690618991851807,2.6690561771392822,5.730610610044096e-06,2.0629723072052,0.9048281908035278,0.9048281908035278,0.0,111.9146957397461,81.0,38317.359375,0.0,1595.1427001953125,1.0,279.7571105957031,282.1907653808594,291.6268920898437,294.1308288574219,293.1499938964844,293.1499938964844,279.45001220703125,37624.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913128674030304,1.0,0.0,0.0,3.7643001079559326,3.764325380325317,9.455004601477413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6142578125,0.0,1676.625732421875,1895.4371337890625,0.0,3525.615966796875,0.9319196343421936,1.0,0.0,3.0,1.0,0.0
12058680,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336975097656,0.9019405841827391,0.3800077736377716,0.3438300192356109,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.9913676381111144,0.5007577538490295,0.4749528765678406,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8810146450996399,0.3555277287960052,0.249723345041275,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.8134382963180542,0.2763672471046448,0.2639525532722473,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340637207031,0.7272257804870605,0.1954763829708099,0.890710711479187,283.6336975097656,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.16656494140625,283.6331787109375,1.0,0.500853955745697,1.0,1.0,0.0,1.0,-2.6690618991851807,2.6690561771392822,5.730610610044096e-06,2.0629723072052,0.9048281908035278,0.9048281908035278,0.0,111.9146957397461,81.0,38317.359375,0.0,1595.1427001953125,1.0,279.7571105957031,282.1907653808594,291.6268920898437,294.1308288574219,293.1499938964844,293.1499938964844,279.45001220703125,37624.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913128674030304,1.0,0.0,0.0,3.7643001079559326,3.764325380325317,9.455004601477413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6142578125,0.0,1676.625732421875,1895.4371337890625,0.0,3525.615966796875,0.9319196343421936,1.0,0.0,3.0,1.0,0.0
12058740,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4533996582031,0.921089231967926,0.3767243921756744,0.340629518032074,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4532470703125,0.9990000128746032,0.5004482865333557,0.4603967070579529,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45343017578125,0.901517927646637,0.3561673462390899,0.2499558627605438,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4536437988281,0.8293912410736084,0.2754698991775512,0.2628248035907745,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4541015625,0.7404055595397949,0.1941805481910705,0.8835185766220093,283.453369140625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.1561889648437,283.4520568847656,1.0,0.4903936088085174,1.0,1.0,0.0,1.0,-2.6380176544189453,2.638012170791626,5.598557891062228e-06,2.039210557937622,0.883389949798584,0.883389949798584,0.0,102.81209564208984,69.0,39050.203125,0.0,1510.744140625,1.0,279.4576110839844,281.9887390136719,291.6538391113281,294.2100524902344,293.1499938964844,293.1499938964844,279.75,38044.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224904775619508,1.0,0.0,0.0,3.6895830631256095,3.689607620239258,9.083387908503936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.25048828125,0.0,1593.117431640625,1895.4371337890625,0.0,3612.124267578125,0.9154868721961976,1.0,0.0,3.0,1.0,0.0
12058800,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4533996582031,0.921089231967926,0.3767243921756744,0.340629518032074,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4532470703125,0.9990000128746032,0.5004482865333557,0.4603967070579529,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45343017578125,0.901517927646637,0.3561673462390899,0.2499558627605438,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4536437988281,0.8293912410736084,0.2754698991775512,0.2628248035907745,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4541015625,0.7404055595397949,0.1941805481910705,0.8835185766220093,283.453369140625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.1561889648437,283.4520568847656,1.0,0.4903936088085174,1.0,1.0,0.0,1.0,-2.6380176544189453,2.638012170791626,5.598557891062228e-06,2.039210557937622,0.883389949798584,0.883389949798584,0.0,102.81209564208984,69.0,39050.203125,0.0,1510.744140625,1.0,279.4576110839844,281.9887390136719,291.6538391113281,294.2100524902344,293.1499938964844,293.1499938964844,279.75,38044.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224904775619508,1.0,0.0,0.0,3.6895830631256095,3.689607620239258,9.083387908503936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.25048828125,0.0,1593.117431640625,1895.4371337890625,0.0,3612.124267578125,0.9154868721961976,1.0,0.0,3.0,1.0,0.0
12058860,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6401062011719,0.9434455037117004,0.3751449286937713,0.3384309411048889,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402587890625,0.9990000128746032,0.506121039390564,0.4299210608005523,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400451660156,0.925963819026947,0.3581095039844513,0.2507782280445099,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63970947265625,0.8468289971351624,0.2754684090614319,0.2622255980968475,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390686035156,0.7553090453147888,0.1935959309339523,0.8783252835273743,283.64013671875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.1780700683594,283.6419677734375,1.0,0.4781414866447449,1.0,1.0,0.0,1.0,-2.5927982330322266,2.5927929878234863,5.40798828296829e-06,2.0041167736053467,0.8674033880233765,0.8674033880233765,0.0,93.9825439453125,72.0,37496.7578125,0.0,1410.6812744140625,1.0,279.7421569824219,282.2197265625,291.5777893066406,293.9752502441406,293.1499938964844,293.1499938964844,280.04998779296875,38085.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032976031303406,1.0,0.0,0.0,3.6110198497772217,3.611043930053711,8.700676517037209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.556640625,0.0,1505.6685791015625,1895.4371337890625,0.0,3434.30322265625,0.8980455994606018,1.0,0.0,3.0,1.0,0.0
12058920,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6401062011719,0.9434455037117004,0.3751449286937713,0.3384309411048889,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402587890625,0.9990000128746032,0.506121039390564,0.4299210608005523,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400451660156,0.925963819026947,0.3581095039844513,0.2507782280445099,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63970947265625,0.8468289971351624,0.2754684090614319,0.2622255980968475,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390686035156,0.7553090453147888,0.1935959309339523,0.8783252835273743,283.64013671875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.1780700683594,283.6419677734375,1.0,0.4781414866447449,1.0,1.0,0.0,1.0,-2.5927982330322266,2.5927929878234863,5.40798828296829e-06,2.0041167736053467,0.8674033880233765,0.8674033880233765,0.0,93.9825439453125,72.0,37496.7578125,0.0,1410.6812744140625,1.0,279.7421569824219,282.2197265625,291.5777893066406,293.9752502441406,293.1499938964844,293.1499938964844,280.04998779296875,38085.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032976031303406,1.0,0.0,0.0,3.6110198497772217,3.611043930053711,8.700676517037209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.556640625,0.0,1505.6685791015625,1895.4371337890625,0.0,3434.30322265625,0.8980455994606018,1.0,0.0,3.0,1.0,0.0
12058980,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.9624848365783693,0.3750060796737671,0.3378567099571228,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561096191406,0.9990000128746032,0.5164337754249573,0.40616574883461,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558654785156,0.9490900039672852,0.361322283744812,0.2526731491088867,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553771972656,0.8632553219795227,0.2765118181705475,0.2627859711647033,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.7695788145065308,0.1940008699893951,0.8781159520149231,283.85595703125,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,297.2362365722656,283.8589782714844,1.0,0.4705824553966522,1.0,1.0,0.0,1.0,-2.5662381649017334,2.566232919692993,5.296935796650359e-06,1.9831732511520384,0.8545140027999878,0.8545140027999878,0.0,87.74578094482422,90.0,36113.99609375,0.0,1348.8218994140625,1.0,280.0411071777344,282.4760131835937,291.5819396972656,293.8694763183594,293.1499938964844,293.1499938964844,280.3500061035156,37962.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798364996910095,1.0,0.0,0.0,3.5366673469543457,3.5366907119750977,8.346064532815944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.75439453125,0.0,1424.9259033203125,1895.4371337890625,0.0,3215.048095703125,0.8814545273780823,1.0,0.0,3.0,1.0,0.0
12059040,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.9624848365783693,0.3750060796737671,0.3378567099571228,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561096191406,0.9990000128746032,0.5164337754249573,0.40616574883461,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558654785156,0.9490900039672852,0.361322283744812,0.2526731491088867,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553771972656,0.8632553219795227,0.2765118181705475,0.2627859711647033,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.7695788145065308,0.1940008699893951,0.8781159520149231,283.85595703125,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,297.2362365722656,283.8589782714844,1.0,0.4705824553966522,1.0,1.0,0.0,1.0,-2.5662381649017334,2.566232919692993,5.296935796650359e-06,1.9831732511520384,0.8545140027999878,0.8545140027999878,0.0,87.74578094482422,90.0,36113.99609375,0.0,1348.8218994140625,1.0,280.0411071777344,282.4760131835937,291.5819396972656,293.8694763183594,293.1499938964844,293.1499938964844,280.3500061035156,37962.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798364996910095,1.0,0.0,0.0,3.5366673469543457,3.5366907119750977,8.346064532815944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.75439453125,0.0,1424.9259033203125,1895.4371337890625,0.0,3215.048095703125,0.8814545273780823,1.0,0.0,3.0,1.0,0.0
12059100,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.013916015625,0.965545117855072,0.3752094209194183,0.3378987908363342,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.9990000128746032,0.5217907428741455,0.402440994977951,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.9539533257484436,0.3632051348686218,0.2538778185844421,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115661621094,0.8665658831596375,0.27728071808815,0.2633889615535736,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.772423267364502,0.1944764405488968,0.8796510696411133,284.0140380859375,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.2674865722656,284.02703857421875,1.0,0.4703801274299621,1.0,1.0,0.0,1.0,-2.565805673599243,2.565800428390503,5.2945197239751e-06,1.98252272605896,0.8497890830039978,0.8497890830039978,0.0,86.9120101928711,90.0,35149.859375,0.0,1344.634521484375,1.0,280.2951354980469,282.67041015625,291.5732421875,293.7478332519531,293.1499938964844,293.1499938964844,280.3500061035156,37839.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866554856300354,1.0,0.0,0.0,3.502262115478516,3.5022850036621094,8.184470630112628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.0673828125,0.0,1388.1341552734375,1895.4371337890625,0.0,3090.491943359375,0.8737865686416626,1.0,0.0,3.0,1.0,0.0
12059160,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0952453613281,0.9647964835166932,0.375617504119873,0.3382285833358764,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.9990000128746032,0.526517927646637,0.4037612974643707,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951843261719,0.9547330737113952,0.3652827143669128,0.255288302898407,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.094482421875,0.8665353655815125,0.2782127559185028,0.2642252445220947,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.7723501324653625,0.1951188147068023,0.8822894096374512,284.0953063964844,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,297.29473876953125,284.0998840332031,1.0,0.4720571041107178,1.0,1.0,0.0,1.0,-2.5736453533172607,2.5736401081085205,5.326590780896368e-06,1.988415241241455,0.844951868057251,0.844951868057251,0.0,87.4563980102539,110.0,35085.43359375,0.0,1357.07666015625,1.0,280.34051513671875,282.7489624023437,291.62030029296875,293.8307189941406,293.1499938964844,293.1499938964844,280.6499938964844,37709.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859061598777771,1.0,0.0,0.0,3.471320867538452,3.471343517303467,8.040495345085219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.84814453125,0.0,1355.4779052734375,1895.4371337890625,0.0,3020.204345703125,0.8667973279953003,1.0,0.0,3.0,1.0,0.0
12059220,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.952182114124298,0.3767610788345337,0.3392724990844726,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.9990000128746032,0.5331308841705322,0.4204401969909668,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529663085937,0.9448421597480774,0.3697814047336578,0.2584299743175506,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.8572238087654114,0.2803631126880646,0.2662957608699798,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506164550781,0.7640390396118164,0.1966770887374878,0.8895261287689209,284.35308837890625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.3292541503906,284.35845947265625,1.0,0.4808433949947357,1.0,1.0,0.0,1.0,-2.609875202178955,2.609869718551636,5.477103968587471e-06,2.0161566734313965,0.8389590978622437,0.8389590978622437,0.0,92.36502838134766,130.0,34368.6953125,0.0,1426.1051025390625,1.0,280.63983154296875,283.0354919433594,291.6693115234375,293.8294677734375,293.1499938964844,293.1499938964844,280.95001220703125,37346.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430324196815491,1.0,0.0,0.0,3.4193592071533203,3.4193813800811768,7.80158359248162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.54296875,0.0,1300.830322265625,1895.4371337890625,0.0,2870.059814453125,0.8550324440002441,1.0,0.0,3.0,1.0,0.0
12059280,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35302734375,0.952182114124298,0.3767610788345337,0.3392724990844726,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.9990000128746032,0.5331308841705322,0.4204401969909668,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529663085937,0.9448421597480774,0.3697814047336578,0.2584299743175506,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.8572238087654114,0.2803631126880646,0.2662957608699798,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506164550781,0.7640390396118164,0.1966770887374878,0.8895261287689209,284.35308837890625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.3292541503906,284.35845947265625,1.0,0.4808433949947357,1.0,1.0,0.0,1.0,-2.609875202178955,2.609869718551636,5.477103968587471e-06,2.0161566734313965,0.8389590978622437,0.8389590978622437,0.0,92.36502838134766,130.0,34368.6953125,0.0,1426.1051025390625,1.0,280.63983154296875,283.0354919433594,291.6693115234375,293.8294677734375,293.1499938964844,293.1499938964844,280.95001220703125,37346.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430324196815491,1.0,0.0,0.0,3.4193592071533203,3.4193813800811768,7.80158359248162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.54296875,0.0,1300.830322265625,1895.4371337890625,0.0,2870.059814453125,0.8550324440002441,1.0,0.0,3.0,1.0,0.0
12059340,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766296386719,0.9361239671707152,0.377851665019989,0.3403156995773315,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.577392578125,0.9990000128746032,0.5353690981864929,0.4412082135677337,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.9309394359588624,0.3732874989509582,0.2609267830848694,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751647949219,0.8457759618759155,0.282121866941452,0.2680636942386627,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726318359375,0.7538118958473206,0.197952851653099,0.8958884477615356,284.5767822265625,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.33740234375,284.5852966308594,1.0,0.4905590713024139,1.0,1.0,0.0,1.0,-2.648841381072998,2.6488356590271,5.641697953251423e-06,2.046173095703125,0.8373124599456787,0.8373124599456787,0.0,98.5032196044922,130.0,33842.7890625,0.0,1506.2174072265625,1.0,280.92242431640625,283.2925109863281,291.6864318847656,293.7892761230469,293.1499938964844,293.1499938964844,280.95001220703125,37014.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325282335281372,1.0,0.0,0.0,3.3920936584472656,3.392115354537964,7.677661528759927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.6328125,0.0,1271.7735595703125,1895.4371337890625,0.0,2771.9931640625,0.8487688302993774,1.0,0.0,3.0,1.0,0.0
12059400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170959472656,0.9289326667785645,0.3782943785190582,0.3408191502094269,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176452636719,0.9990000128746032,0.5356726050376892,0.4507244527339935,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170654296875,0.9246650338172911,0.374677836894989,0.2619674801826477,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.8408269882202148,0.2828317284584045,0.268825888633728,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.7493886947631836,0.1984626799821853,0.8986217975616455,284.6172180175781,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.33709716796875,284.6227722167969,1.0,0.4949471354484558,1.0,1.0,0.0,1.0,-2.6663286685943604,2.666322946548462,5.716406121791806e-06,2.059667587280273,0.8365394473075867,0.8365394473075867,0.0,101.38777160644533,150.0,33970.2421875,0.0,1543.4757080078125,1.0,280.9393310546875,283.3304748535156,291.71893310546875,293.8505249023437,293.1499938964844,293.1499938964844,281.25,36914.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320443034172058,1.0,0.0,0.0,3.383655071258545,3.383676767349243,7.63950936288893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.6337890625,0.0,1262.8865966796875,1895.4371337890625,0.0,2767.484130859375,0.8468030095100403,1.0,0.0,3.0,1.0,0.0
12059460,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9021634459495544,0.3801122009754181,0.3427446782588959,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.5345327854156494,0.4899934530258178,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9012643098831176,0.3798702657222748,0.2658066749572754,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8219213485717773,0.28552907705307,0.2717001736164093,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7326276898384094,0.2003542184829712,0.9088221192359924,284.8805847167969,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3245849609375,284.8859558105469,1.0,0.51274174451828,1.0,1.0,0.0,1.0,-2.736146926879883,2.7361409664154053,6.019697593728779e-06,2.1136014461517334,0.8376312255859375,0.8376312255859375,0.0,113.76419830322266,168.0,33666.77734375,0.0,1700.782958984375,1.0,281.239013671875,283.6216735839844,291.7611389160156,293.8747253417969,293.1499938964844,293.1499938964844,281.54998779296875,36446.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249375224113464,1.0,0.0,0.0,3.3656609058380127,3.365682363510132,7.558471679658396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.55810546875,0.0,1242.3172607421875,1895.4371337890625,0.0,2701.371337890625,0.8424477577209473,1.0,0.0,3.0,1.0,0.0
12059520,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9021634459495544,0.3801122009754181,0.3427446782588959,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.5345327854156494,0.4899934530258178,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9012643098831176,0.3798702657222748,0.2658066749572754,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8219213485717773,0.28552907705307,0.2717001736164093,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7326276898384094,0.2003542184829712,0.9088221192359924,284.8805847167969,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3245849609375,284.8859558105469,1.0,0.51274174451828,1.0,1.0,0.0,1.0,-2.736146926879883,2.7361409664154053,6.019697593728779e-06,2.1136014461517334,0.8376312255859375,0.8376312255859375,0.0,113.76419830322266,168.0,33666.77734375,0.0,1700.782958984375,1.0,281.239013671875,283.6216735839844,291.7611389160156,293.8747253417969,293.1499938964844,293.1499938964844,281.54998779296875,36446.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249375224113464,1.0,0.0,0.0,3.3656609058380127,3.365682363510132,7.558471679658396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.55810546875,0.0,1242.3172607421875,1895.4371337890625,0.0,2701.371337890625,0.8424477577209473,1.0,0.0,3.0,1.0,0.0
12059580,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8686797022819519,0.381996214389801,0.3450791239738464,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9766801595687866,0.5321157574653625,0.5050202012062073,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.870395302772522,0.3851602673530578,0.2699781656265259,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.7936344742774963,0.288272351026535,0.2749688923358917,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7084683179855347,0.2021970897912979,0.9204047322273254,285.119384765625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3085021972656,285.1222229003906,1.0,0.5305121541023254,1.0,1.0,0.0,1.0,-2.779911756515503,2.7799055576324463,6.215318535396364e-06,2.148106813430786,0.8418084979057312,0.8418084979057312,0.0,132.4349822998047,186.0,33143.1875,0.0,1854.936279296875,1.0,281.5389099121094,283.8876342773437,291.7919311523437,293.88525390625,293.1499938964844,293.1499938964844,281.8500061035156,35989.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198688626289368,1.0,0.0,0.0,3.3652710914611816,3.365292549133301,7.55672203922586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.0751953125,0.0,1238.7926025390625,1895.4371337890625,0.0,2654.3544921875,0.8419770002365112,1.0,0.0,3.0,1.0,0.0
12059640,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8686797022819519,0.381996214389801,0.3450791239738464,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9766801595687866,0.5321157574653625,0.5050202012062073,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.870395302772522,0.3851602673530578,0.2699781656265259,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.7936344742774963,0.288272351026535,0.2749688923358917,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7084683179855347,0.2021970897912979,0.9204047322273254,285.119384765625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3085021972656,285.1222229003906,1.0,0.5305121541023254,1.0,1.0,0.0,1.0,-2.779911756515503,2.7799055576324463,6.215318535396364e-06,2.148106813430786,0.8418084979057312,0.8418084979057312,0.0,132.4349822998047,186.0,33143.1875,0.0,1854.936279296875,1.0,281.5389099121094,283.8876342773437,291.7919311523437,293.88525390625,293.1499938964844,293.1499938964844,281.8500061035156,35989.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198688626289368,1.0,0.0,0.0,3.3652710914611816,3.365292549133301,7.55672203922586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.0751953125,0.0,1238.7926025390625,1895.4371337890625,0.0,2654.3544921875,0.8419770002365112,1.0,0.0,3.0,1.0,0.0
12059700,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.8534605503082275,0.3828575313091278,0.3461971879005432,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.9586685299873352,0.5325043797492981,0.5052286982536316,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8563292622566223,0.3877604603767395,0.2720523774623871,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7799205780029297,0.2895965576171875,0.2765926718711853,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.6959137320518494,0.2030723243951797,0.926121711730957,285.2637939453125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3104553222656,285.27423095703125,1.0,0.5387243032455444,1.0,1.0,0.0,1.0,-2.792828321456909,2.7928221225738525,6.273111011978472e-06,2.158041954040528,0.8452913761138916,0.8452913761138916,0.0,142.68092346191406,186.0,32417.2578125,0.0,1923.8699951171875,1.0,281.7904052734375,284.0666809082031,291.7741394042969,293.7829895019531,293.1499938964844,293.1499938964844,281.8500061035156,35771.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145585656166077,1.0,0.0,0.0,3.370590209960937,3.3706116676330566,7.580629244330339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.9228515625,0.0,1242.3829345703125,1895.4371337890625,0.0,2605.234619140625,0.8430121541023254,1.0,0.0,3.0,1.0,0.0
12059760,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8411304950714111,0.3837720155715942,0.347381979227066,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.9423782229423524,0.5335733890533447,0.5063280463218689,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8450481295585632,0.3904174864292145,0.2741748094558716,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.7686799168586731,0.2909545600414276,0.2782464623451233,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.6854294538497925,0.2039809226989746,0.931937038898468,285.3287048339844,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.3165283203125,285.3314514160156,1.0,0.5467697978019714,1.0,1.0,0.0,1.0,-2.8070993423461914,2.807092905044556,6.337371360132238e-06,2.1690635681152344,0.8485120534896851,0.8485120534896851,0.0,152.55615234375,174.0,32457.0078125,0.0,1993.83642578125,1.0,281.839111328125,284.1293640136719,291.8044128417969,293.8609924316406,293.1499938964844,293.1499938964844,282.1499938964844,35585.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133643865585327,1.0,0.0,0.0,3.380060195922852,3.3800816535949707,7.623285682711867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.10205078125,0.0,1250.2034912109375,1895.4371337890625,0.0,2594.20947265625,0.8449141383171082,1.0,0.0,3.0,1.0,0.0
12059820,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.8351088762283325,0.3857111036777496,0.3492763638496399,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.9342032670974731,0.536705732345581,0.5091912746429443,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.8412570357322693,0.3958655297756195,0.2780805826187134,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7640081644058228,0.2937340438365936,0.2810581624507904,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.6809765100479126,0.2058708667755127,0.9413137435913086,285.53814697265625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3331298828125,285.5404968261719,1.0,0.5534034967422485,1.0,1.0,0.0,1.0,-2.832164764404297,2.832158327102661,6.451227363868384e-06,2.18851089477539,0.8580303192138672,0.8580303192138672,0.0,159.34689331054688,162.0,31892.416015625,0.0,2067.3974609375,1.0,282.13922119140625,284.3709716796875,291.8158569335937,293.83721923828125,293.1499938964844,293.1499938964844,282.45001220703125,35206.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805473804473877,1.0,0.0,0.0,3.4091594219207764,3.4091808795928955,7.755108981655212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.71435546875,0.0,1275.818359375,1895.4371337890625,0.0,2521.57568359375,0.8510540127754211,1.0,0.0,3.0,1.0,0.0
12059880,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.8351088762283325,0.3857111036777496,0.3492763638496399,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.9342032670974731,0.536705732345581,0.5091912746429443,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.8412570357322693,0.3958655297756195,0.2780805826187134,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7640081644058228,0.2937340438365936,0.2810581624507904,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.6809765100479126,0.2058708667755127,0.9413137435913086,285.53814697265625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3331298828125,285.5404968261719,1.0,0.5534034967422485,1.0,1.0,0.0,1.0,-2.832164764404297,2.832158327102661,6.451227363868384e-06,2.18851089477539,0.8580303192138672,0.8580303192138672,0.0,159.34689331054688,162.0,31892.416015625,0.0,2067.3974609375,1.0,282.13922119140625,284.3709716796875,291.8158569335937,293.83721923828125,293.1499938964844,293.1499938964844,282.45001220703125,35206.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805473804473877,1.0,0.0,0.0,3.4091594219207764,3.4091808795928955,7.755108981655212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.71435546875,0.0,1275.818359375,1895.4371337890625,0.0,2521.57568359375,0.8510540127754211,1.0,0.0,3.0,1.0,0.0
12059940,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8396571278572083,0.3879232406616211,0.3510916531085968,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.940972089767456,0.5405775904655457,0.5125740170478821,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8482297658920288,0.4016205072402954,0.2819436490535736,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7695186734199524,0.2967059016227722,0.2837067544460296,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.686152458190918,0.2079605162143707,0.949948251247406,285.7413635253906,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3529663085937,285.743408203125,1.0,0.5552337765693665,1.0,1.0,0.0,1.0,-2.856616258621216,2.856609582901001,6.563164333783789e-06,2.2074337005615234,0.8702214360237122,0.8702214360237122,0.0,157.72445678710938,150.0,31334.5,0.0,2100.14111328125,1.0,282.43963623046875,284.6061096191406,291.8291015625,293.8168029785156,293.1499938964844,293.1499938964844,282.75,34864.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974129915237427,1.0,0.0,0.0,3.4511194229125977,3.451141357421875,7.947184599288448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.8701171875,0.0,1314.9202880859375,1895.4371337890625,0.0,2447.79638671875,0.8601023554801941,1.0,0.0,3.0,1.0,0.0
12060000,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8396571278572083,0.3879232406616211,0.3510916531085968,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.940972089767456,0.5405775904655457,0.5125740170478821,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8482297658920288,0.4016205072402954,0.2819436490535736,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7695186734199524,0.2967059016227722,0.2837067544460296,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.686152458190918,0.2079605162143707,0.949948251247406,285.7413635253906,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3529663085937,285.743408203125,1.0,0.5552337765693665,1.0,1.0,0.0,1.0,-2.856616258621216,2.856609582901001,6.563164333783789e-06,2.2074337005615234,0.8702214360237122,0.8702214360237122,0.0,157.72445678710938,150.0,31334.5,0.0,2100.14111328125,1.0,282.43963623046875,284.6061096191406,291.8291015625,293.8168029785156,293.1499938964844,293.1499938964844,282.75,34864.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974129915237427,1.0,0.0,0.0,3.4511194229125977,3.451141357421875,7.947184599288448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.8701171875,0.0,1314.9202880859375,1895.4371337890625,0.0,2447.79638671875,0.8601023554801941,1.0,0.0,3.0,1.0,0.0
12060060,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.8508281707763672,0.3903872370719909,0.3529604077339172,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.9561572670936584,0.544849693775177,0.5162051320075989,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.8621776103973389,0.4076768755912781,0.2858818769454956,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7814621329307556,0.2998700141906738,0.2863530218601227,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.6972963213920593,0.2102489322423935,0.9586066603660583,285.9393005371094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3736877441406,285.9410705566406,1.0,0.554379403591156,1.0,1.0,0.0,1.0,-2.88154673576355,2.881540060043335,6.678255886072293e-06,2.226713895797729,0.8850221037864685,0.8850221037864685,0.0,151.4416046142578,138.0,30770.3125,0.0,2111.24853515625,1.0,282.7401428222656,284.8357849121094,291.8402709960937,293.7952575683594,293.1499938964844,293.1499938964844,283.04998779296875,34566.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896098494529724,1.0,0.0,0.0,3.504219055175781,3.504241466522217,8.193619578378275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.97509765625,0.0,1366.6494140625,1895.4371337890625,0.0,2376.835205078125,0.8716980814933777,1.0,0.0,3.0,1.0,0.0
12060120,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.8508281707763672,0.3903872370719909,0.3529604077339172,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.9561572670936584,0.544849693775177,0.5162051320075989,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.8621776103973389,0.4076768755912781,0.2858818769454956,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7814621329307556,0.2998700141906738,0.2863530218601227,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.6972963213920593,0.2102489322423935,0.9586066603660583,285.9393005371094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3736877441406,285.9410705566406,1.0,0.554379403591156,1.0,1.0,0.0,1.0,-2.88154673576355,2.881540060043335,6.678255886072293e-06,2.226713895797729,0.8850221037864685,0.8850221037864685,0.0,151.4416046142578,138.0,30770.3125,0.0,2111.24853515625,1.0,282.7401428222656,284.8357849121094,291.8402709960937,293.7952575683594,293.1499938964844,293.1499938964844,283.04998779296875,34566.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896098494529724,1.0,0.0,0.0,3.504219055175781,3.504241466522217,8.193619578378275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.97509765625,0.0,1366.6494140625,1895.4371337890625,0.0,2376.835205078125,0.8716980814933777,1.0,0.0,3.0,1.0,0.0
12060180,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.8680097460746765,0.3932762742042541,0.3550449311733246,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.9762572050094604,0.549512505531311,0.520071268081665,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.8824729919433594,0.4141088128089905,0.2899766862392425,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.7989217042922974,0.3032859563827514,0.2891023159027099,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.7131505012512207,0.2127725034952163,0.9677171111106871,286.1580810546875,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3935852050781,286.15985107421875,1.0,0.5521222352981567,1.0,1.0,0.0,1.0,-2.9078738689422607,2.907866954803467,6.8008080233994406e-06,2.247042417526245,0.9029014110565186,0.9029014110565186,0.0,142.42552185058594,126.0,30371.83984375,0.0,2111.258056640625,1.0,283.0406799316406,285.0726928710937,291.848876953125,293.7782592773437,293.1499938964844,293.1499938964844,282.75,34296.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826182246208191,1.0,0.0,0.0,3.567251920700073,3.567274808883667,8.491039693581115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.1669921875,0.0,1430.5811767578125,1895.4371337890625,0.0,2313.67919921875,0.8855758905410767,1.0,0.0,3.0,1.0,0.0
12060240,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.8680097460746765,0.3932762742042541,0.3550449311733246,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.9762572050094604,0.549512505531311,0.520071268081665,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.8824729919433594,0.4141088128089905,0.2899766862392425,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.7989217042922974,0.3032859563827514,0.2891023159027099,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.7131505012512207,0.2127725034952163,0.9677171111106871,286.1580810546875,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3935852050781,286.15985107421875,1.0,0.5521222352981567,1.0,1.0,0.0,1.0,-2.9078738689422607,2.907866954803467,6.8008080233994406e-06,2.247042417526245,0.9029014110565186,0.9029014110565186,0.0,142.42552185058594,126.0,30371.83984375,0.0,2111.258056640625,1.0,283.0406799316406,285.0726928710937,291.848876953125,293.7782592773437,293.1499938964844,293.1499938964844,282.75,34296.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826182246208191,1.0,0.0,0.0,3.567251920700073,3.567274808883667,8.491039693581115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.1669921875,0.0,1430.5811767578125,1895.4371337890625,0.0,2313.67919921875,0.8855758905410767,1.0,0.0,3.0,1.0,0.0
12060300,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8783159852027893,0.3941074311733246,0.3559654951095581,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.9865707159042358,0.5512681007385254,0.5218737125396729,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.8943989872932434,0.4168442487716675,0.2919500172138214,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8090291619300842,0.3046803772449493,0.2904137074947357,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7216652631759644,0.2138227969408035,0.9721266627311708,286.0086669921875,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3975830078125,285.9986877441406,1.0,0.5506584048271179,1.0,1.0,0.0,1.0,-2.920402765274048,2.920396089553833,6.8597382778534666e-06,2.256811618804932,0.9085425138473512,0.9085425138473512,0.0,137.4924774169922,126.0,31141.09375,0.0,2108.01611328125,1.0,282.80010986328125,284.88983154296875,291.9504089355469,294.0264587402344,293.1499938964844,293.1499938964844,282.75,34364.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961571216583252,1.0,0.0,0.0,3.597963333129883,3.597986459732056,8.63787136040628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.7421875,0.0,1463.982666015625,1895.4371337890625,0.0,2436.343994140625,0.8924340605735779,1.0,0.0,3.0,1.0,0.0
12060360,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8878170847892761,0.3942062556743622,0.3561272323131561,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.995211124420166,0.5523297190666199,0.5229339003562927,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.9056636095046996,0.419016420841217,0.293466180562973,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8179702162742615,0.3056347072124481,0.2912910282611847,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.7293200492858887,0.2145217210054397,0.9750142097473145,285.9525451660156,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.39471435546875,285.9507141113281,1.0,0.5487996339797974,1.0,1.0,0.0,1.0,-2.92822790145874,2.9282209873199463,6.896751074236818e-06,2.262947797775269,0.9146130681037904,0.9146130681037904,0.0,132.921142578125,114.0,31345.591796875,0.0,2098.51806640625,1.0,282.7582702636719,284.8287048339844,291.9602966308594,294.0273132324219,293.1499938964844,293.1499938964844,282.45001220703125,34451.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067312240600586,1.0,0.0,0.0,3.6259496212005615,3.6259732246398926,8.772771593612561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.248046875,0.0,1495.06640625,1895.4371337890625,0.0,2533.124267578125,0.8987932205200195,1.0,0.0,3.0,1.0,0.0
12060420,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9011397361755372,0.3933171033859253,0.3553992509841919,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.9990000128746032,0.5543411374092102,0.5097663998603821,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9241710305213928,0.4224734604358673,0.2958769798278808,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8305386900901794,0.3067093193531036,0.2923060059547424,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7402999997138977,0.2151697278022766,0.9778143167495728,285.73486328125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3830261230469,285.73199462890625,1.0,0.5430723428726196,1.0,1.0,0.0,1.0,-2.919044017791748,2.919037103652954,6.854336334072286e-06,2.256193161010742,0.923344910144806,0.923344910144806,0.0,125.97361755371094,102.0,32273.138671875,0.0,2048.331298828125,1.0,282.4582824707031,284.56231689453125,291.96026611328125,294.1144714355469,293.1499938964844,293.1499938964844,282.1499938964844,34700.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310985565185547,1.0,0.0,0.0,3.6751224994659424,3.675146579742432,9.012327382151852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.60888671875,0.0,1551.5108642578125,1895.4371337890625,0.0,2758.674560546875,0.9099827408790588,1.0,0.0,3.0,1.0,0.0
