time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060480,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9011397361755372,0.3933171033859253,0.3553992509841919,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.9990000128746032,0.5543411374092102,0.5097663998603821,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9241710305213928,0.4224734604358673,0.2958769798278808,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8305386900901794,0.3067093193531036,0.2923060059547424,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7402999997138977,0.2151697278022766,0.9778143167495728,285.73486328125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3830261230469,285.73199462890625,1.0,0.5430723428726196,1.0,1.0,0.0,1.0,-2.919044017791748,2.919037103652954,6.854336334072286e-06,2.256193161010742,0.923344910144806,0.923344910144806,0.0,125.97361755371094,102.0,32273.138671875,0.0,2048.331298828125,1.0,282.4582824707031,284.56231689453125,291.96026611328125,294.1144714355469,293.1499938964844,293.1499938964844,282.1499938964844,34700.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310985565185547,1.0,0.0,0.0,3.6751224994659424,3.675146579742432,9.012327382151852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.60888671875,0.0,1551.5108642578125,1895.4371337890625,0.0,2758.674560546875,0.9099827408790588,1.0,0.0,3.0,1.0,0.0
12060540,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.9115874767303468,0.3919861316680908,0.3541991710662842,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.9990000128746032,0.5573869347572327,0.49192014336586,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.9388689994812012,0.4246355593204498,0.2973661124706268,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.8400412201881409,0.3069737255573272,0.2925274670124054,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.748583972454071,0.2151375263929367,0.9774602651596068,285.5205993652344,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3768310546875,285.51593017578125,1.0,0.5366237163543701,1.0,1.0,0.0,1.0,-2.897790670394897,2.8977837562561035,6.754860805813223e-06,2.2397539615631104,0.9275972843170166,0.9275972843170166,0.0,120.37261199951172,102.0,33030.2890625,0.0,1985.1790771484373,1.0,282.1665954589844,284.3049621582031,291.94287109375,294.16607666015625,293.1499938964844,293.1499938964844,282.1499938964844,34950.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474274277687073,1.0,0.0,0.0,3.706423282623291,3.70644760131836,9.166494692181004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.255859375,0.0,1588.87939453125,1895.4371337890625,0.0,2911.181396484375,0.9171646237373352,1.0,0.0,3.0,1.0,0.0
12060600,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.9145933389663696,0.3916427791118622,0.353821724653244,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.9990000128746032,0.5583745837211609,0.4871208071708679,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.94276624917984,0.4251551926136017,0.2976788580417633,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.8426275849342346,0.3070020377635956,0.2925062477588653,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.7508338093757629,0.2150891721248626,0.9770428538322448,285.5028381347656,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3764953613281,285.49969482421875,1.0,0.5348021388053894,1.0,1.0,0.0,1.0,-2.89141845703125,2.891411781311035,6.725152616127161e-06,2.234813690185547,0.9288564324378968,0.9288564324378968,0.0,118.87066650390624,90.0,33001.75,0.0,1967.288330078125,1.0,282.15789794921875,284.2872619628906,291.91925048828125,294.12646484375,293.1499938964844,293.1499938964844,281.8500061035156,34994.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486465811729431,1.0,0.0,0.0,3.713321685791016,3.713346242904663,9.200648491969332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6806640625,0.0,1597.1143798828125,1895.4371337890625,0.0,2922.595703125,0.9187520742416382,1.0,0.0,3.0,1.0,0.0
12060660,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.9324344992637634,0.3895329535007477,0.3517787158489227,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.9990000128746032,0.5642673373222351,0.4607420265674591,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.9636002779006958,0.4273715019226074,0.2990971207618713,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8575534224510193,0.3068056106567383,0.2921644151210785,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.763805091381073,0.2145655453205108,0.9738934636116028,285.26763916015625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3787841796875,285.2643737792969,1.0,0.5246346592903137,1.0,1.0,0.0,1.0,-2.8547728061676025,2.854766130447388,6.555554591614055e-06,2.206395149230957,0.9312002658843994,0.9312002658843994,0.0,110.78319549560548,108.0,33651.5703125,0.0,1868.4996337890625,1.0,281.8576354980469,284.01324462890625,291.8772888183594,294.123291015625,293.1499938964844,293.1499938964844,281.54998779296875,35303.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607377409934998,1.0,0.0,0.0,3.7400269508361816,3.740051746368408,9.333462003269232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6171875,0.0,1630.315673828125,1895.4371337890625,0.0,3035.92431640625,0.9249539971351624,1.0,0.0,3.0,1.0,0.0
12060720,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.9324344992637634,0.3895329535007477,0.3517787158489227,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.9990000128746032,0.5642673373222351,0.4607420265674591,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.9636002779006958,0.4273715019226074,0.2990971207618713,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8575534224510193,0.3068056106567383,0.2921644151210785,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.763805091381073,0.2145655453205108,0.9738934636116028,285.26763916015625,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3787841796875,285.2643737792969,1.0,0.5246346592903137,1.0,1.0,0.0,1.0,-2.8547728061676025,2.854766130447388,6.555554591614055e-06,2.206395149230957,0.9312002658843994,0.9312002658843994,0.0,110.78319549560548,108.0,33651.5703125,0.0,1868.4996337890625,1.0,281.8576354980469,284.01324462890625,291.8772888183594,294.123291015625,293.1499938964844,293.1499938964844,281.54998779296875,35303.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607377409934998,1.0,0.0,0.0,3.7400269508361816,3.740051746368408,9.333462003269232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6171875,0.0,1630.315673828125,1895.4371337890625,0.0,3035.92431640625,0.9249539971351624,1.0,0.0,3.0,1.0,0.0
12060780,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.931939959526062,0.3872666954994201,0.3497571349143982,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.569778561592102,0.4587199985980987,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9665706157684326,0.429403692483902,0.3005130887031555,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8584320545196533,0.3063908517360687,0.2917917966842651,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7641192674636841,0.2138690501451492,0.9708213210105896,285.05426025390625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3795166015625,285.052490234375,1.0,0.5239916443824768,1.0,1.0,0.0,1.0,-2.847426414489746,2.8474199771881104,6.520288025058108e-06,2.2000088691711426,0.9308200478553772,0.9308200478553772,0.0,109.9734344482422,126.0,34606.765625,0.0,1852.9486083984373,1.0,281.5574645996094,283.76324462890625,291.8477478027344,294.1410827636719,293.1499938964844,293.1499938964844,281.25,35601.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708908557891846,1.0,0.0,0.0,3.75554084777832,3.755565881729126,9.411053838448424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.6259765625,0.0,1650.7210693359375,1895.4371337890625,0.0,3131.1669921875,0.9286381602287292,1.0,0.0,3.0,1.0,0.0
12060840,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.931939959526062,0.3872666954994201,0.3497571349143982,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.569778561592102,0.4587199985980987,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9665706157684326,0.429403692483902,0.3005130887031555,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8584320545196533,0.3063908517360687,0.2917917966842651,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7641192674636841,0.2138690501451492,0.9708213210105896,285.05426025390625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3795166015625,285.052490234375,1.0,0.5239916443824768,1.0,1.0,0.0,1.0,-2.847426414489746,2.8474199771881104,6.520288025058108e-06,2.2000088691711426,0.9308200478553772,0.9308200478553772,0.0,109.9734344482422,126.0,34606.765625,0.0,1852.9486083984373,1.0,281.5574645996094,283.76324462890625,291.8477478027344,294.1410827636719,293.1499938964844,293.1499938964844,281.25,35601.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708908557891846,1.0,0.0,0.0,3.75554084777832,3.755565881729126,9.411053838448424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.6259765625,0.0,1650.7210693359375,1895.4371337890625,0.0,3131.1669921875,0.9286381602287292,1.0,0.0,3.0,1.0,0.0
12060900,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9258559942245485,0.3861204385757446,0.3488398790359497,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.5710501670837402,0.4652755558490753,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9627702832221984,0.4303925931453705,0.3012799918651581,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8543269038200378,0.3061383068561554,0.2916529476642608,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7601986527442932,0.2134715616703033,0.9694941639900208,284.90875244140625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.37213134765625,284.89996337890625,1.0,0.5261570811271667,1.0,1.0,0.0,1.0,-2.8533525466918945,2.85334587097168,6.547074008267373e-06,2.2044153213500977,0.9291356801986694,0.9291356801986694,0.0,111.80856323242188,126.0,35578.703125,0.0,1871.268798828125,1.0,281.2984619140625,283.5782165527344,291.8643798828125,294.2606811523437,293.1499938964844,293.1499938964844,281.25,35754.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788823485374451,1.0,0.0,0.0,3.759523391723633,3.75954842567444,9.431024636796792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.0771484375,0.0,1656.5767822265625,1895.4371337890625,0.0,3206.105712890625,0.9296042919158936,1.0,0.0,3.0,1.0,0.0
12060960,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9168360233306884,0.3849169015884399,0.3478382527828216,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.571128785610199,0.4758181273937225,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9560292363166808,0.4313226044178009,0.3019880652427673,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8479878902435303,0.3058258295059204,0.2914623916149139,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.754266083240509,0.2130054235458374,0.9679632186889648,284.8616027832031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.35809326171875,284.8606262207031,1.0,0.5296280980110168,1.0,1.0,0.0,1.0,-2.863593339920044,2.863586902618408,6.593853868253063e-06,2.2121922969818115,0.9280257821083068,0.9280257821083068,0.0,114.84286499023438,144.0,35746.13671875,0.0,1902.4228515625,1.0,281.2572631835937,283.5314636230469,291.8290710449219,294.185546875,293.1499938964844,293.1499938964844,280.95001220703125,35879.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823549151420593,1.0,0.0,0.0,3.760714292526245,3.760739326477051,9.437000585421628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.68603515625,0.0,1658.9388427734375,1895.4371337890625,0.0,3238.645751953125,0.9299850463867188,1.0,0.0,3.0,1.0,0.0
12061020,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8954966068267822,0.3824717998504638,0.3459641933441162,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.9990000128746032,0.5678092241287231,0.5053878426551819,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.9364640116691588,0.4331178069114685,0.3034780323505401,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.8317319750785828,0.3051240146160126,0.2911364138126373,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.7392143607139587,0.211937740445137,0.9648643136024476,284.6835021972656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3138732910156,284.68310546875,1.0,0.5396435856819153,1.0,1.0,0.0,1.0,-2.8945443630218506,2.894537687301636,6.736733212164836e-06,2.235912084579468,0.9229554533958436,0.9229554533958436,0.0,123.7726821899414,147.0,36996.93359375,0.0,1996.6627197265625,1.0,280.9573669433594,283.3133544921875,291.8101501464844,294.2405090332031,293.1499938964844,293.1499938964844,280.6499938964844,36144.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957269191741943,1.0,0.0,0.0,3.756024837493897,3.756049871444702,9.413479915565404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.6123046875,0.0,1655.4693603515625,1895.4371337890625,0.0,3363.721435546875,0.929107904434204,1.0,0.0,3.0,1.0,0.0
12061080,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8954966068267822,0.3824717998504638,0.3459641933441162,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.9990000128746032,0.5678092241287231,0.5053878426551819,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.9364640116691588,0.4331178069114685,0.3034780323505401,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.8317319750785828,0.3051240146160126,0.2911364138126373,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.7392143607139587,0.211937740445137,0.9648643136024476,284.6835021972656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3138732910156,284.68310546875,1.0,0.5396435856819153,1.0,1.0,0.0,1.0,-2.8945443630218506,2.894537687301636,6.736733212164836e-06,2.235912084579468,0.9229554533958436,0.9229554533958436,0.0,123.7726821899414,147.0,36996.93359375,0.0,1996.6627197265625,1.0,280.9573669433594,283.3133544921875,291.8101501464844,294.2405090332031,293.1499938964844,293.1499938964844,280.6499938964844,36144.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957269191741943,1.0,0.0,0.0,3.756024837493897,3.756049871444702,9.413479915565404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.6123046875,0.0,1655.4693603515625,1895.4371337890625,0.0,3363.721435546875,0.929107904434204,1.0,0.0,3.0,1.0,0.0
12061140,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.8793164491653442,0.3798685669898987,0.343933641910553,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.9990000128746032,0.5610368251800537,0.5298632383346558,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059509277344,0.9209572672843932,0.434728592634201,0.3048274219036102,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8190924525260925,0.3042458891868591,0.2906212210655212,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.7274630069732666,0.2106375396251678,0.9605699777603148,284.5059509277344,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2591552734375,284.5051574707031,1.0,0.5471515655517578,1.0,1.0,0.0,1.0,-2.917386293411255,2.91737961769104,6.8438412199611776e-06,2.2537169456481934,0.9155433177947998,0.9155433177947998,0.0,131.45147705078125,150.0,38155.07421875,0.0,2072.828857421875,1.0,280.6574401855469,283.096923828125,291.784423828125,294.2896728515625,293.1499938964844,293.1499938964844,280.3500061035156,36411.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102233052253724,1.0,0.0,0.0,3.741488695144653,3.741513729095459,9.340758424514206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.47119140625,0.0,1640.514892578125,1895.4371337890625,0.0,3498.67578125,0.9260219931602478,1.0,0.0,3.0,1.0,0.0
12061200,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.8793164491653442,0.3798685669898987,0.343933641910553,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.505859375,0.9990000128746032,0.5610368251800537,0.5298632383346558,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059509277344,0.9209572672843932,0.434728592634201,0.3048274219036102,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8190924525260925,0.3042458891868591,0.2906212210655212,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.7274630069732666,0.2106375396251678,0.9605699777603148,284.5059509277344,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2591552734375,284.5051574707031,1.0,0.5471515655517578,1.0,1.0,0.0,1.0,-2.917386293411255,2.91737961769104,6.8438412199611776e-06,2.2537169456481934,0.9155433177947998,0.9155433177947998,0.0,131.45147705078125,150.0,38155.07421875,0.0,2072.828857421875,1.0,280.6574401855469,283.096923828125,291.784423828125,294.2896728515625,293.1499938964844,293.1499938964844,280.3500061035156,36411.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102233052253724,1.0,0.0,0.0,3.741488695144653,3.741513729095459,9.340758424514206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.47119140625,0.0,1640.514892578125,1895.4371337890625,0.0,3498.67578125,0.9260219931602478,1.0,0.0,3.0,1.0,0.0
12061260,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3088073730469,0.8593662977218628,0.3769566416740417,0.3417893350124359,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085021972656,0.9826365113258362,0.5547605156898499,0.5273443460464478,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.9014172554016112,0.4360236227512359,0.3060794472694397,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3090515136719,0.8019381165504456,0.303089827299118,0.289999783039093,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3096008300781,0.712075412273407,0.2090878039598465,0.9557778835296632,284.3086853027344,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2205505371094,284.306884765625,1.0,0.5514792203903198,1.0,1.0,0.0,1.0,-2.906809091567993,2.906802177429199,6.794875389459776e-06,2.245798110961914,0.9053888320922852,0.9053888320922852,0.0,141.01022338867188,153.0,38960.8984375,0.0,2102.40576171875,1.0,280.3575744628906,282.86651611328125,291.74615478515625,294.3105773925781,293.1499938964844,293.1499938964844,280.04998779296875,36711.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238241314888,1.0,0.0,0.0,3.716007947921753,3.71603274345398,9.213964631271664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.7216796875,0.0,1613.2745361328125,1895.4371337890625,0.0,3624.4072265625,0.9205068349838256,1.0,0.0,3.0,1.0,0.0
12061320,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3088073730469,0.8593662977218628,0.3769566416740417,0.3417893350124359,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085021972656,0.9826365113258362,0.5547605156898499,0.5273443460464478,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.9014172554016112,0.4360236227512359,0.3060794472694397,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3090515136719,0.8019381165504456,0.303089827299118,0.289999783039093,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3096008300781,0.712075412273407,0.2090878039598465,0.9557778835296632,284.3086853027344,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2205505371094,284.306884765625,1.0,0.5514792203903198,1.0,1.0,0.0,1.0,-2.906809091567993,2.906802177429199,6.794875389459776e-06,2.245798110961914,0.9053888320922852,0.9053888320922852,0.0,141.01022338867188,153.0,38960.8984375,0.0,2102.40576171875,1.0,280.3575744628906,282.86651611328125,291.74615478515625,294.3105773925781,293.1499938964844,293.1499938964844,280.04998779296875,36711.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238241314888,1.0,0.0,0.0,3.716007947921753,3.71603274345398,9.213964631271664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.7216796875,0.0,1613.2745361328125,1895.4371337890625,0.0,3624.4072265625,0.9205068349838256,1.0,0.0,3.0,1.0,0.0
12061380,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.8455363512039185,0.3738194108009338,0.3393146097660064,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086730957031,0.9673234820365906,0.5504945516586304,0.5233188271522522,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.8892462253570557,0.4370861947536468,0.3070731461048126,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.7893660068511963,0.3017317056655884,0.2890641391277313,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097717285156,0.6999769806861877,0.2074231058359146,0.9498633742332458,284.1088562011719,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.197021484375,284.10711669921875,1.0,0.5538197755813599,1.0,1.0,0.0,1.0,-2.891956329345703,2.8919496536254883,6.725215371261584e-06,2.2341456413269043,0.8925248980522156,0.8925248980522156,0.0,148.03404235839844,156.0,39663.671875,0.0,2112.01318359375,1.0,280.0578308105469,282.6381530761719,291.6992492675781,294.3090209960937,293.1499938964844,293.1499938964844,280.3500061035156,37049.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349584579467772,1.0,0.0,0.0,3.677929401397705,3.677953958511353,9.02609883723926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.1005859375,0.0,1572.37744140625,1895.4371337890625,0.0,3726.505126953125,0.9122140407562256,1.0,0.0,3.0,1.0,0.0
12061440,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.8455363512039185,0.3738194108009338,0.3393146097660064,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086730957031,0.9673234820365906,0.5504945516586304,0.5233188271522522,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.8892462253570557,0.4370861947536468,0.3070731461048126,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.7893660068511963,0.3017317056655884,0.2890641391277313,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097717285156,0.6999769806861877,0.2074231058359146,0.9498633742332458,284.1088562011719,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.197021484375,284.10711669921875,1.0,0.5538197755813599,1.0,1.0,0.0,1.0,-2.891956329345703,2.8919496536254883,6.725215371261584e-06,2.2341456413269043,0.8925248980522156,0.8925248980522156,0.0,148.03404235839844,156.0,39663.671875,0.0,2112.01318359375,1.0,280.0578308105469,282.6381530761719,291.6992492675781,294.3090209960937,293.1499938964844,293.1499938964844,280.3500061035156,37049.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349584579467772,1.0,0.0,0.0,3.677929401397705,3.677953958511353,9.02609883723926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.1005859375,0.0,1572.37744140625,1895.4371337890625,0.0,3726.505126953125,0.9122140407562256,1.0,0.0,3.0,1.0,0.0
12061500,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2314758300781,0.8406198620796204,0.3728328943252563,0.3382158875465393,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.9614708423614502,0.5493022799491882,0.5218805074691772,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2321472167969,0.8852197527885437,0.4381283819675445,0.3076552152633667,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303161621094,0.7848795056343079,0.3013610243797302,0.28863525390625,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274475097656,0.695480465888977,0.2068191021680832,0.947016417980194,284.2320556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.1922912597656,284.2402038574219,1.0,0.5546106696128845,1.0,1.0,0.0,1.0,-2.885662078857422,2.885655403137207,6.695587217109278e-06,2.229111433029175,0.8889073729515076,0.8889073729515076,0.0,150.63401794433594,156.0,38604.47265625,0.0,2114.194580078125,1.0,280.3017272949219,282.8063659667969,291.592529296875,294.0433654785156,293.1499938964844,293.1499938964844,280.3500061035156,37042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257797002792358,1.0,0.0,0.0,3.657845735549927,3.657870054244995,8.927792691793002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.50146484375,0.0,1549.73388671875,1895.4371337890625,0.0,3642.398193359375,0.9077842831611632,1.0,0.0,3.0,1.0,0.0
12061560,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784118652344,0.8376749157905579,0.3724108040332794,0.3377123177051544,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9578140377998352,0.5488553643226624,0.5212423801422119,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.883270800113678,0.4396766424179077,0.308646410703659,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.7822272181510925,0.3013714551925659,0.2885684370994568,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.692683219909668,0.206526979804039,0.9454501271247864,284.27850341796875,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.1932983398437,284.2798767089844,1.0,0.5554420351982117,1.0,1.0,0.0,1.0,-2.883511066436768,2.8835043907165527,6.685233529424295e-06,2.2272825241088867,0.8849376440048218,0.8849376440048218,0.0,152.40782165527344,159.0,38369.78515625,0.0,2119.293212890625,1.0,280.3423767089844,282.8590087890625,291.5620422363281,294.02215576171875,293.1499938964844,293.1499938964844,280.6499938964844,37015.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190109372138976,1.0,0.0,0.0,3.639300346374512,3.639324426651001,8.837492941893288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.2783203125,0.0,1528.876220703125,1895.4371337890625,0.0,3580.027587890625,0.9035985469818116,1.0,0.0,3.0,1.0,0.0
12061620,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.8344627618789673,0.3724150061607361,0.3375632762908935,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47100830078125,0.9537935256958008,0.5491969585418701,0.52128666639328,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708557128906,0.8822206854820251,0.4435658752918243,0.3112354874610901,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704895019531,0.7795906662940979,0.302100658416748,0.2891296446323395,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.6897040605545044,0.2065887600183487,0.9452064037322998,284.4708251953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2034606933594,284.4725036621094,1.0,0.5574117302894592,1.0,1.0,0.0,1.0,-2.886869192123413,2.8868625164031982,6.700258836644935e-06,2.2296290397644043,0.8801257610321045,0.8801257610321045,0.0,154.8569793701172,162.0,37163.125,0.0,2137.035400390625,1.0,280.6415405273437,283.1005249023437,291.5052490234375,293.8688659667969,293.1499938964844,293.1499938964844,280.95001220703125,36849.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004923701286316,1.0,0.0,0.0,3.606880187988281,3.606903791427612,8.680739256305969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.30224609375,0.0,1492.007080078125,1895.4371337890625,0.0,3408.173583984375,0.8962618112564087,1.0,0.0,3.0,1.0,0.0
12061680,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.8344627618789673,0.3724150061607361,0.3375632762908935,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47100830078125,0.9537935256958008,0.5491969585418701,0.52128666639328,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708557128906,0.8822206854820251,0.4435658752918243,0.3112354874610901,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704895019531,0.7795906662940979,0.302100658416748,0.2891296446323395,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.6897040605545044,0.2065887600183487,0.9452064037322998,284.4708251953125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2034606933594,284.4725036621094,1.0,0.5574117302894592,1.0,1.0,0.0,1.0,-2.886869192123413,2.8868625164031982,6.700258836644935e-06,2.2296290397644043,0.8801257610321045,0.8801257610321045,0.0,154.8569793701172,162.0,37163.125,0.0,2137.035400390625,1.0,280.6415405273437,283.1005249023437,291.5052490234375,293.8688659667969,293.1499938964844,293.1499938964844,280.95001220703125,36849.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004923701286316,1.0,0.0,0.0,3.606880187988281,3.606903791427612,8.680739256305969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.30224609375,0.0,1492.007080078125,1895.4371337890625,0.0,3408.173583984375,0.8962618112564087,1.0,0.0,3.0,1.0,0.0
12061740,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.8329670429229736,0.3729560375213623,0.3379684388637543,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.9519765973091124,0.5502903461456299,0.5221777558326721,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.8827164173126221,0.4475339651107788,0.3139238953590393,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.7786787748336792,0.3032568693161011,0.2901481688022613,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.6885660290718079,0.2071508318185806,0.9474022388458252,284.6580505371094,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2171936035156,284.6604919433594,1.0,0.559598445892334,1.0,1.0,0.0,1.0,-2.8955166339874268,2.895509958267212,6.740090611856431e-06,2.2361440658569336,0.8782790303230286,0.8782790303230286,0.0,156.5766143798828,162.0,36050.83984375,0.0,2160.240234375,1.0,280.9365539550781,283.3343200683594,291.4682922363281,293.7503662109375,293.1499938964844,293.1499938964844,280.95001220703125,36631.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850908279418945,1.0,0.0,0.0,3.585667610168457,3.585691213607788,8.578934398428828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.94140625,0.0,1467.41162109375,1895.4371337890625,0.0,3264.26904296875,0.8913888931274414,1.0,0.0,3.0,1.0,0.0
12061800,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.8328198790550232,0.373026579618454,0.3380555808544159,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.9518014192581176,0.5504483580589294,0.5223455429077148,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.8828439116477966,0.4480761587619781,0.3143160045146942,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.7786153554916382,0.3034253716468811,0.2903181612491607,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.6884788870811462,0.20724418759346,0.9478474855422974,284.6638488769531,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2190246582031,284.66552734375,1.0,0.5599318742752075,1.0,1.0,0.0,1.0,-2.897033929824829,2.8970272541046143,6.747126917616697e-06,2.2373030185699463,0.8778942227363586,0.8778942227363586,0.0,156.80117797851562,165.0,36030.5625,0.0,2163.94287109375,1.0,280.9412536621094,283.341064453125,291.4734191894531,293.7619323730469,293.1499938964844,293.1499938964844,281.25,36615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843963742256165,1.0,0.0,0.0,3.5831637382507324,3.5831871032714844,8.566956921640667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.3935546875,0.0,1464.590576171875,1895.4371337890625,0.0,3257.7666015625,0.8908128142356873,1.0,0.0,3.0,1.0,0.0
12061860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8316856622695923,0.3740162551403045,0.3389076590538025,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.95046067237854,0.5522154569625854,0.5239415168762207,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8839945793151855,0.4530025422573089,0.3177007734775543,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7782168984413147,0.3051221072673797,0.2918875515460968,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6879527568817139,0.2082841843366623,0.9523611664772034,284.864013671875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2369689941406,284.8658447265625,1.0,0.5629724264144897,1.0,1.0,0.0,1.0,-2.911352634429932,2.911345958709717,6.813664640503703e-06,2.248218059539795,0.878376305103302,0.878376305103302,0.0,158.75169372558594,168.0,35123.3359375,0.0,2198.220703125,1.0,281.2410888671875,283.5888061523437,291.4447631835937,293.6734313964844,293.1499938964844,293.1499938964844,281.54998779296875,36332.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709278702735901,1.0,0.0,0.0,3.569925308227539,3.569948434829712,8.503770345669182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.97705078125,0.0,1448.3233642578125,1895.4371337890625,0.0,3131.514404296875,0.887661874294281,1.0,0.0,3.0,1.0,0.0
12061920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8316856622695923,0.3740162551403045,0.3389076590538025,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.95046067237854,0.5522154569625854,0.5239415168762207,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8839945793151855,0.4530025422573089,0.3177007734775543,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7782168984413147,0.3051221072673797,0.2918875515460968,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6879527568817139,0.2082841843366623,0.9523611664772034,284.864013671875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2369689941406,284.8658447265625,1.0,0.5629724264144897,1.0,1.0,0.0,1.0,-2.911352634429932,2.911345958709717,6.813664640503703e-06,2.248218059539795,0.878376305103302,0.878376305103302,0.0,158.75169372558594,168.0,35123.3359375,0.0,2198.220703125,1.0,281.2410888671875,283.5888061523437,291.4447631835937,293.6734313964844,293.1499938964844,293.1499938964844,281.54998779296875,36332.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709278702735901,1.0,0.0,0.0,3.569925308227539,3.569948434829712,8.503770345669182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.97705078125,0.0,1448.3233642578125,1895.4371337890625,0.0,3131.514404296875,0.887661874294281,1.0,0.0,3.0,1.0,0.0
12061980,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.830797553062439,0.3753097653388977,0.3400507867336273,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9493979215621948,0.5543559789657593,0.5259196162223816,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8853778839111328,0.4582688510417938,0.3213362097740173,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7780901193618774,0.3070952296257019,0.2937392592430115,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.6877925395965576,0.2096029072999954,0.9582353234291076,285.0639343261719,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2559814453125,285.06561279296875,1.0,0.5664673447608948,1.0,1.0,0.0,1.0,-2.928757905960083,2.928750991821289,6.89510534357396e-06,2.261539459228516,0.881537139415741,0.881537139415741,0.0,160.82601928710938,171.0,34302.6953125,0.0,2238.811279296875,1.0,281.5410461425781,283.8352355957031,291.41455078125,293.5928649902344,293.1499938964844,293.1499938964844,281.8500061035156,36026.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598912358283997,1.0,0.0,0.0,3.568177461624145,3.5682005882263184,8.495445626977016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.3203125,0.0,1444.2183837890625,1895.4371337890625,0.0,3027.98486328125,0.8870505690574646,1.0,0.0,3.0,1.0,0.0
12062040,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.830797553062439,0.3753097653388977,0.3400507867336273,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9493979215621948,0.5543559789657593,0.5259196162223816,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8853778839111328,0.4582688510417938,0.3213362097740173,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7780901193618774,0.3070952296257019,0.2937392592430115,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.6877925395965576,0.2096029072999954,0.9582353234291076,285.0639343261719,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2559814453125,285.06561279296875,1.0,0.5664673447608948,1.0,1.0,0.0,1.0,-2.928757905960083,2.928750991821289,6.89510534357396e-06,2.261539459228516,0.881537139415741,0.881537139415741,0.0,160.82601928710938,171.0,34302.6953125,0.0,2238.811279296875,1.0,281.5410461425781,283.8352355957031,291.41455078125,293.5928649902344,293.1499938964844,293.1499938964844,281.8500061035156,36026.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598912358283997,1.0,0.0,0.0,3.568177461624145,3.5682005882263184,8.495445626977016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.3203125,0.0,1444.2183837890625,1895.4371337890625,0.0,3027.98486328125,0.8870505690574646,1.0,0.0,3.0,1.0,0.0
12062100,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.830289363861084,0.3760318756103515,0.3406596481800079,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.9487767815589904,0.5555157661437988,0.5269668102264404,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.8859865665435791,0.4609928429126739,0.3231946229934692,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.7779775857925415,0.3081505894660949,0.2947196662425995,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.6876986622810364,0.210331916809082,0.961474359035492,285.2160339355469,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2653503417969,285.2268981933594,1.0,0.5683475732803345,1.0,1.0,0.0,1.0,-2.938053131103516,2.9380462169647217,6.9388274823722895e-06,2.268666982650757,0.8847654461860657,0.8847654461860657,0.0,161.97007751464844,171.0,33616.078125,0.0,2260.846435546875,1.0,281.7964782714844,284.0245361328125,291.37091064453125,293.4564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524466156959534,1.0,0.0,0.0,3.571502208709717,3.5715253353118896,8.511284477208392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.72216796875,0.0,1446.5057373046875,1895.4371337890625,0.0,2958.19140625,0.8877083659172058,1.0,0.0,3.0,1.0,0.0
12062160,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8300850987434387,0.3769086301326751,0.3414470553398132,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.9485130906105042,0.5568442940711975,0.5282072424888611,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8869141340255737,0.4638716578483581,0.3251911699771881,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.7781418561935425,0.3093164265155792,0.2958184480667114,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.6878758668899536,0.2111545354127884,0.965157687664032,285.2813415527344,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2758178710937,285.2835998535156,1.0,0.5703445076942444,1.0,1.0,0.0,1.0,-2.948636770248413,2.948629856109619,6.988771929172799e-06,2.276779890060425,0.8876838684082031,0.8876838684082031,0.0,163.03240966796875,174.0,33667.9765625,0.0,2284.879150390625,1.0,281.8410339355469,284.0856628417969,291.3809814453125,293.5166320800781,293.1499938964844,293.1499938964844,282.1499938964844,35698.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504146337509155,1.0,0.0,0.0,3.57848596572876,3.5785090923309326,8.544603815607843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.9609375,0.0,1452.842041015625,1895.4371337890625,0.0,2939.154541015625,0.889116108417511,1.0,0.0,3.0,1.0,0.0
12062220,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.8298545479774475,0.3789569437503814,0.3432255387306213,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9481846690177916,0.5598313212394714,0.5309378504753113,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8889336585998535,0.4699440896511078,0.3293570578098297,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.7786484956741333,0.3118722438812256,0.2981951534748077,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.688443660736084,0.2129942327737808,0.9733030796051024,285.5180358886719,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.29754638671875,285.5201110839844,1.0,0.5746113657951355,1.0,1.0,0.0,1.0,-2.9717092514038086,2.9717020988464355,7.098334208421875e-06,2.294492721557617,0.8972007036209106,0.8972007036209106,0.0,165.22560119628906,177.0,33211.5234375,0.0,2337.17822265625,1.0,282.1412353515625,284.3414611816406,291.3499755859375,293.45538330078125,293.1499938964844,293.1499938964844,282.45001220703125,35353.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430216312408447,1.0,0.0,0.0,3.6018075942993164,3.6018311977386475,8.656340355628345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.900390625,0.0,1475.436279296875,1895.4371337890625,0.0,2869.959228515625,0.894076943397522,1.0,0.0,3.0,1.0,0.0
12062280,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.8298545479774475,0.3789569437503814,0.3432255387306213,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9481846690177916,0.5598313212394714,0.5309378504753113,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8889336585998535,0.4699440896511078,0.3293570578098297,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.7786484956741333,0.3118722438812256,0.2981951534748077,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.688443660736084,0.2129942327737808,0.9733030796051024,285.5180358886719,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.29754638671875,285.5201110839844,1.0,0.5746113657951355,1.0,1.0,0.0,1.0,-2.9717092514038086,2.9717020988464355,7.098334208421875e-06,2.294492721557617,0.8972007036209106,0.8972007036209106,0.0,165.22560119628906,177.0,33211.5234375,0.0,2337.17822265625,1.0,282.1412353515625,284.3414611816406,291.3499755859375,293.45538330078125,293.1499938964844,293.1499938964844,282.45001220703125,35353.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430216312408447,1.0,0.0,0.0,3.6018075942993164,3.6018311977386475,8.656340355628345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.900390625,0.0,1475.436279296875,1895.4371337890625,0.0,2869.959228515625,0.894076943397522,1.0,0.0,3.0,1.0,0.0
