time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062340,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8299526572227478,0.3813254237174988,0.3453162312507629,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9482367634773254,0.56319260597229,0.5340476632118225,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8912716507911682,0.4763671457767486,0.3337839543819427,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7794778943061829,0.3146922588348388,0.3008365929126739,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.6893694996833801,0.2150685638189315,0.9825575351715088,285.7510986328125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.31982421875,285.75299072265625,1.0,0.579251229763031,1.0,1.0,0.0,1.0,-2.997579336166382,2.997572183609009,7.222278327390086e-06,2.3143889904022217,0.9098063111305236,0.9098063111305236,0.0,167.46824645996094,180.0,32781.99609375,0.0,2395.568603515625,1.0,282.44146728515625,284.5923767089844,291.3170166015625,293.3961181640625,293.1499938964844,293.1499938964844,282.1499938964844,35030.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372578024864197,1.0,0.0,0.0,3.637216091156006,3.637239933013916,8.827373676467687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.466796875,0.0,1511.7662353515625,1895.4371337890625,0.0,2816.105712890625,0.9017688035964966,1.0,0.0,3.0,1.0,0.0
12062400,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8299526572227478,0.3813254237174988,0.3453162312507629,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.9482367634773254,0.56319260597229,0.5340476632118225,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8912716507911682,0.4763671457767486,0.3337839543819427,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7794778943061829,0.3146922588348388,0.3008365929126739,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.6893694996833801,0.2150685638189315,0.9825575351715088,285.7510986328125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.31982421875,285.75299072265625,1.0,0.579251229763031,1.0,1.0,0.0,1.0,-2.997579336166382,2.997572183609009,7.222278327390086e-06,2.3143889904022217,0.9098063111305236,0.9098063111305236,0.0,167.46824645996094,180.0,32781.99609375,0.0,2395.568603515625,1.0,282.44146728515625,284.5923767089844,291.3170166015625,293.3961181640625,293.1499938964844,293.1499938964844,282.1499938964844,35030.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372578024864197,1.0,0.0,0.0,3.637216091156006,3.637239933013916,8.827373676467687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.466796875,0.0,1511.7662353515625,1895.4371337890625,0.0,2816.105712890625,0.9017688035964966,1.0,0.0,3.0,1.0,0.0
12062460,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.8274679183959961,0.3816424906253814,0.3463335633277893,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.9450923204421996,0.5644422173500061,0.5360332727432251,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8907616138458252,0.4808846116065979,0.3374510407447815,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.7779319882392883,0.316295862197876,0.3028776943683624,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.6881176233291626,0.2162659913301468,0.9899491667747498,285.5440673828125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3197937011719,285.5423278808594,1.0,0.583747386932373,1.0,1.0,0.0,1.0,-3.016954183578491,3.016946792602539,7.316293704207055e-06,2.329498052597046,0.916060507297516,0.916060507297516,0.0,171.00430297851562,183.0,33663.3359375,0.0,2449.422119140625,1.0,282.15777587890625,284.3536682128906,291.3804626464844,293.5920104980469,293.1499938964844,293.1499938964844,281.8500061035156,35134.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860396683216095,1.0,0.0,0.0,3.6703574657440186,3.670381546020508,8.988972126644512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.6279296875,0.0,1549.420166015625,1895.4371337890625,0.0,3032.7255859375,0.9092288613319396,1.0,0.0,3.0,1.0,0.0
12062520,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.8274679183959961,0.3816424906253814,0.3463335633277893,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.9450923204421996,0.5644422173500061,0.5360332727432251,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8907616138458252,0.4808846116065979,0.3374510407447815,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.7779319882392883,0.316295862197876,0.3028776943683624,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.6881176233291626,0.2162659913301468,0.9899491667747498,285.5440673828125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3197937011719,285.5423278808594,1.0,0.583747386932373,1.0,1.0,0.0,1.0,-3.016954183578491,3.016946792602539,7.316293704207055e-06,2.329498052597046,0.916060507297516,0.916060507297516,0.0,171.00430297851562,183.0,33663.3359375,0.0,2449.422119140625,1.0,282.15777587890625,284.3536682128906,291.3804626464844,293.5920104980469,293.1499938964844,293.1499938964844,281.8500061035156,35134.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860396683216095,1.0,0.0,0.0,3.6703574657440186,3.670381546020508,8.988972126644512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.6279296875,0.0,1549.420166015625,1895.4371337890625,0.0,3032.7255859375,0.9092288613319396,1.0,0.0,3.0,1.0,0.0
12062580,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.8214299082756042,0.3801522254943847,0.3454957604408264,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.9373472929000854,0.5635117888450623,0.5357723236083984,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8864150047302246,0.4836828708648681,0.3397653102874756,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.772954523563385,0.316491425037384,0.3035362660884857,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.6834937930107117,0.216282308101654,0.99211448431015,285.30694580078125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3027038574219,285.30487060546875,1.0,0.5872099995613098,1.0,1.0,0.0,1.0,-3.021822452545166,3.021815061569214,7.340046067838557e-06,2.333308696746826,0.918868362903595,0.918868362903595,0.0,175.9794158935547,186.0,34425.9140625,0.0,2484.111328125,1.0,281.8579406738281,284.0887756347656,291.3411560058594,293.6249389648437,293.1499938964844,293.1499938964844,281.54998779296875,35358.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820563554763794,1.0,0.0,0.0,3.694980382919312,3.69500470161438,9.109982670452156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.8642578125,0.0,1578.930908203125,1895.4371337890625,0.0,3235.8486328125,0.9148917198181152,1.0,0.0,3.0,1.0,0.0
12062640,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.8214299082756042,0.3801522254943847,0.3454957604408264,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.9373472929000854,0.5635117888450623,0.5357723236083984,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8864150047302246,0.4836828708648681,0.3397653102874756,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.772954523563385,0.316491425037384,0.3035362660884857,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.6834937930107117,0.216282308101654,0.99211448431015,285.30694580078125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3027038574219,285.30487060546875,1.0,0.5872099995613098,1.0,1.0,0.0,1.0,-3.021822452545166,3.021815061569214,7.340046067838557e-06,2.333308696746826,0.918868362903595,0.918868362903595,0.0,175.9794158935547,186.0,34425.9140625,0.0,2484.111328125,1.0,281.8579406738281,284.0887756347656,291.3411560058594,293.6249389648437,293.1499938964844,293.1499938964844,281.54998779296875,35358.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820563554763794,1.0,0.0,0.0,3.694980382919312,3.69500470161438,9.109982670452156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.8642578125,0.0,1578.930908203125,1895.4371337890625,0.0,3235.8486328125,0.9148917198181152,1.0,0.0,3.0,1.0,0.0
12062700,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8180769681930542,0.3790884912014007,0.3447726666927337,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.932999312877655,0.5626055598258972,0.535193920135498,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8839248418807983,0.4847556352615356,0.34068763256073,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7701200246810913,0.3162724077701568,0.3035471737384796,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.6807593107223511,0.2159922271966934,0.9917873740196228,285.1300964355469,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2922058105469,285.11968994140625,1.0,0.5885487198829651,1.0,1.0,0.0,1.0,-3.0209903717041016,3.0209829807281494,7.335979262279579e-06,2.332655429840088,0.918351709842682,0.918351709842682,0.0,178.50167846679688,186.0,35069.484375,0.0,2495.550048828125,1.0,281.5999450683594,283.88409423828125,291.3357238769531,293.7154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35508.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928712606430054,1.0,0.0,0.0,3.70367169380188,3.703696012496948,9.152889788310858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.26708984375,0.0,1589.975830078125,1895.4371337890625,0.0,3337.048828125,0.916902244091034,1.0,0.0,3.0,1.0,0.0
12062760,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.814387321472168,0.3778427243232727,0.3437833786010742,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.928264021873474,0.56145179271698,0.5342748165130615,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8811342120170593,0.4856388568878174,0.341399222612381,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7670076489448547,0.3158701062202453,0.303326815366745,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6777047514915466,0.2155251204967498,0.9904865622520448,285.0658569335937,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.280517578125,285.06378173828125,1.0,0.5896135568618774,1.0,1.0,0.0,1.0,-3.017726182937622,3.017719030380249,7.320086751860799e-06,2.3301146030426025,0.9184268116950988,0.9184268116950988,0.0,181.0833435058593,189.0,35090.05078125,0.0,2502.724853515625,1.0,281.5577087402344,283.82257080078125,291.27667236328125,293.6045837402344,293.1499938964844,293.1499938964844,281.25,35636.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971061706542969,1.0,0.0,0.0,3.7093334197998047,3.709357976913452,9.18089597234939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.70849609375,0.0,1597.419677734375,1895.4371337890625,0.0,3376.5947265625,0.9182925820350648,1.0,0.0,3.0,1.0,0.0
12062820,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8071308732032776,0.3750791847705841,0.3415997624397278,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9192698001861572,0.5587477684020996,0.5320801138877869,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8759620785713196,0.4870857000350952,0.3426326513290405,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7610738277435303,0.3147529363632202,0.3025834858417511,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.671716570854187,0.2142711132764816,0.9863415360450744,284.82489013671875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2572937011719,284.82281494140625,1.0,0.5911423563957214,1.0,1.0,0.0,1.0,-3.008073806762696,3.008066415786743,7.273159098986071e-06,2.32258677482605,0.9147680401802064,0.9147680401802064,0.0,185.86065673828125,192.0,35680.9765625,0.0,2509.181884765625,1.0,281.2577209472656,283.5586242675781,291.2204284667969,293.5818786621094,293.1499938964844,293.1499938964844,280.95001220703125,35944.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075170755386353,1.0,0.0,0.0,3.712267398834229,3.712292194366455,9.195425150210212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.0556640625,0.0,1603.1326904296875,1895.4371337890625,0.0,3473.546875,0.9191542863845824,1.0,0.0,3.0,1.0,0.0
12062880,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8071308732032776,0.3750791847705841,0.3415997624397278,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9192698001861572,0.5587477684020996,0.5320801138877869,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8759620785713196,0.4870857000350952,0.3426326513290405,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7610738277435303,0.3147529363632202,0.3025834858417511,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.671716570854187,0.2142711132764816,0.9863415360450744,284.82489013671875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2572937011719,284.82281494140625,1.0,0.5911423563957214,1.0,1.0,0.0,1.0,-3.008073806762696,3.008066415786743,7.273159098986071e-06,2.32258677482605,0.9147680401802064,0.9147680401802064,0.0,185.86065673828125,192.0,35680.9765625,0.0,2509.181884765625,1.0,281.2577209472656,283.5586242675781,291.2204284667969,293.5818786621094,293.1499938964844,293.1499938964844,280.95001220703125,35944.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075170755386353,1.0,0.0,0.0,3.712267398834229,3.712292194366455,9.195425150210212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.0556640625,0.0,1603.1326904296875,1895.4371337890625,0.0,3473.546875,0.9191542863845824,1.0,0.0,3.0,1.0,0.0
12062940,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.8001891374588013,0.3721597194671631,0.3392310738563537,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5952453613281,0.9112439155578612,0.5557675361633301,0.5295655727386475,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.8713608384132385,0.4881521463394165,0.3435669243335724,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959167480469,0.7556700706481934,0.3133830726146698,0.3015484511852264,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.6661134362220764,0.2127685993909835,0.9808166027069092,284.595458984375,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2354736328125,284.5931701660156,1.0,0.5919816493988037,1.0,1.0,0.0,1.0,-2.99544358253479,2.995436429977417,7.211996035039192e-06,2.3127424716949463,0.9082971811294556,0.9082971811294556,0.0,190.0562438964844,192.0,36272.6796875,0.0,2507.0380859375,1.0,280.9590148925781,283.3038330078125,291.18182373046875,293.5786437988281,293.1499938964844,293.1499938964844,280.95001220703125,36263.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157167673110962,1.0,0.0,0.0,3.7035651206970215,3.703589677810669,9.152363418252208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.56884765625,0.0,1595.5831298828125,1895.4371337890625,0.0,3549.578857421875,0.91741544008255,1.0,0.0,3.0,1.0,0.0
12063000,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.7999061942100525,0.3720479607582092,0.3391276597976684,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9109256267547609,0.5556508302688599,0.5294536352157593,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8711773753166199,0.4882054030895233,0.3436014652252197,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.7554517984390259,0.3133290410041809,0.3014996945858001,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.6658844351768494,0.2127066552639007,0.9805598258972168,284.59332275390625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23468017578125,284.5912780761719,1.0,0.5920054316520691,1.0,1.0,0.0,1.0,-2.994858741760254,2.994851589202881,7.209162959043169e-06,2.312283515930176,0.9080791473388672,0.9080791473388672,0.0,190.22268676757807,195.0,36265.98046875,0.0,2506.796630859375,1.0,280.957763671875,283.302001953125,291.1775207519531,293.57098388671875,293.1499938964844,293.1499938964844,280.6499938964844,36271.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915632426738739,1.0,0.0,0.0,3.7030320167541504,3.703056573867798,9.149729294222196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.501953125,0.0,1595.0362548828125,1895.4371337890625,0.0,3548.798583984375,0.9173032641410828,1.0,0.0,3.0,1.0,0.0
12063060,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.793154776096344,0.3689369857311249,0.3365368843078613,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.903590202331543,0.5523833632469177,0.5266101360321045,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.8669249415397644,0.4891875386238098,0.344437837600708,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.750291645526886,0.3117652535438537,0.3002362251281738,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832702636719,0.6604198217391968,0.210995614528656,0.9738900661468506,284.3822631835937,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.214111328125,284.38037109375,1.0,0.592413604259491,1.0,1.0,0.0,1.0,-2.9797961711883545,2.979789018630981,7.136562999221496e-06,2.300539255142212,0.8987703323364258,0.8987703323364258,0.0,194.1548767089844,198.0,36926.68359375,0.0,2498.7744140625,1.0,280.6578674316406,283.058349609375,291.1466064453125,293.5774230957031,293.1499938964844,293.1499938964844,280.95001220703125,36604.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232704639434814,1.0,0.0,0.0,3.681461095809937,3.681485414505005,9.043441195899504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.68359375,0.0,1573.014892578125,1895.4371337890625,0.0,3619.309326171875,0.9126993417739868,1.0,0.0,3.0,1.0,0.0
12063120,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.793154776096344,0.3689369857311249,0.3365368843078613,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.903590202331543,0.5523833632469177,0.5266101360321045,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.8669249415397644,0.4891875386238098,0.344437837600708,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.750291645526886,0.3117652535438537,0.3002362251281738,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832702636719,0.6604198217391968,0.210995614528656,0.9738900661468506,284.3822631835937,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.214111328125,284.38037109375,1.0,0.592413604259491,1.0,1.0,0.0,1.0,-2.9797961711883545,2.979789018630981,7.136562999221496e-06,2.300539255142212,0.8987703323364258,0.8987703323364258,0.0,194.1548767089844,198.0,36926.68359375,0.0,2498.7744140625,1.0,280.6578674316406,283.058349609375,291.1466064453125,293.5774230957031,293.1499938964844,293.1499938964844,280.95001220703125,36604.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232704639434814,1.0,0.0,0.0,3.681461095809937,3.681485414505005,9.043441195899504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.68359375,0.0,1573.014892578125,1895.4371337890625,0.0,3619.309326171875,0.9126993417739868,1.0,0.0,3.0,1.0,0.0
12063180,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.7889094948768616,0.3676518201828003,0.3349570333957672,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.8991318941116333,0.5509660840034485,0.5247984528541565,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.8650993704795837,0.4919600486755371,0.3460296988487243,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.7471339106559753,0.3113107085227966,0.2995520532131195,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.6568513512611389,0.210104689002037,0.969086766242981,284.5570068359375,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.210693359375,284.5589294433594,1.0,0.59291011095047,1.0,1.0,0.0,1.0,-2.971021175384521,2.9710140228271484,7.09394043951761e-06,2.2934823036193848,0.8949339389801025,0.8949339389801025,0.0,196.78811645507807,201.0,35882.94140625,0.0,2495.86328125,1.0,280.9423522949219,283.2817687988281,291.0265197753906,293.3185119628906,293.1499938964844,293.1499938964844,281.25,36557.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044666290283204,1.0,0.0,0.0,3.659930944442749,3.6599550247192383,8.937973348110972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.32373046875,0.0,1548.424560546875,1895.4371337890625,0.0,3445.18310546875,0.9078890085220336,1.0,0.0,3.0,1.0,0.0
12063240,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.7889094948768616,0.3676518201828003,0.3349570333957672,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.8991318941116333,0.5509660840034485,0.5247984528541565,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.8650993704795837,0.4919600486755371,0.3460296988487243,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.7471339106559753,0.3113107085227966,0.2995520532131195,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.6568513512611389,0.210104689002037,0.969086766242981,284.5570068359375,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.210693359375,284.5589294433594,1.0,0.59291011095047,1.0,1.0,0.0,1.0,-2.971021175384521,2.9710140228271484,7.09394043951761e-06,2.2934823036193848,0.8949339389801025,0.8949339389801025,0.0,196.78811645507807,201.0,35882.94140625,0.0,2495.86328125,1.0,280.9423522949219,283.2817687988281,291.0265197753906,293.3185119628906,293.1499938964844,293.1499938964844,281.25,36557.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044666290283204,1.0,0.0,0.0,3.659930944442749,3.6599550247192383,8.937973348110972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.32373046875,0.0,1548.424560546875,1895.4371337890625,0.0,3445.18310546875,0.9078890085220336,1.0,0.0,3.0,1.0,0.0
12063300,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.7880226969718933,0.3676896691322326,0.334791749715805,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.8981675505638123,0.5510346293449402,0.5246220827102661,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.8653562664985657,0.4940288364887237,0.3473049104213714,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.7465690970420837,0.3115970194339752,0.2996732592582702,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.6560875177383423,0.2100911140441894,0.9684609174728394,284.7287902832031,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.21514892578125,284.7391967773437,1.0,0.5934603214263916,1.0,1.0,0.0,1.0,-2.971529960632324,2.971522808074951,7.096127774275374e-06,2.2937700748443604,0.8951221704483032,0.8951221704483032,0.0,197.5763092041016,201.0,35216.94140625,0.0,2500.806884765625,1.0,281.198974609375,283.4826354980469,290.9781799316406,293.1585693359375,293.1499938964844,293.1499938964844,281.25,36442.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916722536087036,1.0,0.0,0.0,3.651772737503052,3.651796817779541,8.898171586224635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.64453125,0.0,1538.4566650390625,1895.4371337890625,0.0,3325.8427734375,0.9060385823249816,1.0,0.0,3.0,1.0,0.0
12063360,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.787870466709137,0.3680513799190521,0.3350435495376587,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.8979535698890686,0.5515012741088867,0.5249486565589905,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.866307258605957,0.4964276254177093,0.3489101231098175,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.746614933013916,0.3121670484542846,0.3001258075237274,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.6559557914733887,0.2103367894887924,0.9691609144210817,284.7915954589844,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2227478027344,284.7936096191406,1.0,0.5942870378494263,1.0,1.0,0.0,1.0,-2.9755349159240723,2.975527763366699,7.115088010323234e-06,2.296783447265625,0.894748866558075,0.894748866558075,0.0,198.0969390869141,204.0,35176.16796875,0.0,2510.893798828125,1.0,281.24188232421875,283.5436096191406,290.99871826171875,293.2193298339844,293.1499938964844,293.1499938964844,281.54998779296875,36340.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885111927986145,1.0,0.0,0.0,3.646397590637207,3.646421670913696,8.871995760273421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.06396484375,0.0,1531.7113037109375,1895.4371337890625,0.0,3264.466796875,0.9047293066978456,1.0,0.0,3.0,1.0,0.0
12063420,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7880489230155945,0.3692582547664642,0.3359960317611694,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.898037850856781,0.5530657768249512,0.5262370705604553,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8686362504959106,0.5017511248588562,0.3524908125400543,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.74720299243927,0.3137957751750946,0.3015269637107849,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6563296914100647,0.2113131582736969,0.9729100465774536,285.02886962890625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2416076660156,285.03094482421875,1.0,0.596610426902771,1.0,1.0,0.0,1.0,-2.9887170791625977,2.9887099266052246,7.178091891546501e-06,2.306881904602051,0.8977537155151367,0.8977537155151367,0.0,199.2235565185547,207.0,34566.03125,0.0,2541.260498046875,1.0,281.541748046875,283.8053283691406,291.0032653808594,293.1791381835937,293.1499938964844,293.1499938964844,281.8500061035156,36054.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708586692810059,1.0,0.0,0.0,3.64349889755249,3.6435227394104,8.857895750224998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.74609375,0.0,1526.357666015625,1895.4371337890625,0.0,3130.865478515625,0.9038893580436708,1.0,0.0,3.0,1.0,0.0
12063480,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7880489230155945,0.3692582547664642,0.3359960317611694,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.898037850856781,0.5530657768249512,0.5262370705604553,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8686362504959106,0.5017511248588562,0.3524908125400543,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.74720299243927,0.3137957751750946,0.3015269637107849,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6563296914100647,0.2113131582736969,0.9729100465774536,285.02886962890625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2416076660156,285.03094482421875,1.0,0.596610426902771,1.0,1.0,0.0,1.0,-2.9887170791625977,2.9887099266052246,7.178091891546501e-06,2.306881904602051,0.8977537155151367,0.8977537155151367,0.0,199.2235565185547,207.0,34566.03125,0.0,2541.260498046875,1.0,281.541748046875,283.8053283691406,291.0032653808594,293.1791381835937,293.1499938964844,293.1499938964844,281.8500061035156,36054.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708586692810059,1.0,0.0,0.0,3.64349889755249,3.6435227394104,8.857895750224998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.74609375,0.0,1526.357666015625,1895.4371337890625,0.0,3130.865478515625,0.9038893580436708,1.0,0.0,3.0,1.0,0.0
12063540,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.7885297536849976,0.3709120452404022,0.337406724691391,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8984093070030212,0.5552005767822266,0.5281422138214111,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8712059855461121,0.5075778961181641,0.3564649820327759,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7481171488761902,0.3158798813819885,0.3034183382987976,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.6571864485740662,0.2127541154623031,0.9790151715278624,285.2648010253906,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2630920410156,285.2667541503906,1.0,0.5997181534767151,1.0,1.0,0.0,1.0,-3.007088661193848,3.0070815086364746,7.266583452292252e-06,2.321050882339477,0.9038986563682556,0.9038986563682556,0.0,200.6306915283203,210.0,34010.70703125,0.0,2583.126708984375,1.0,281.8417663574219,284.0637512207031,291.0093688964844,293.1506652832031,293.1499938964844,293.1499938964844,281.54998779296875,35739.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604962825775146,1.0,0.0,0.0,3.652373790740967,3.652397871017456,8.901100727598532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.3828125,0.0,1533.86181640625,1895.4371337890625,0.0,3033.65966796875,0.9056578874588012,1.0,0.0,3.0,1.0,0.0
12063600,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.7885297536849976,0.3709120452404022,0.337406724691391,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8984093070030212,0.5552005767822266,0.5281422138214111,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8712059855461121,0.5075778961181641,0.3564649820327759,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7481171488761902,0.3158798813819885,0.3034183382987976,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.6571864485740662,0.2127541154623031,0.9790151715278624,285.2648010253906,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2630920410156,285.2667541503906,1.0,0.5997181534767151,1.0,1.0,0.0,1.0,-3.007088661193848,3.0070815086364746,7.266583452292252e-06,2.321050882339477,0.9038986563682556,0.9038986563682556,0.0,200.6306915283203,210.0,34010.70703125,0.0,2583.126708984375,1.0,281.8417663574219,284.0637512207031,291.0093688964844,293.1506652832031,293.1499938964844,293.1499938964844,281.54998779296875,35739.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604962825775146,1.0,0.0,0.0,3.652373790740967,3.652397871017456,8.901100727598532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.3828125,0.0,1533.86181640625,1895.4371337890625,0.0,3033.65966796875,0.9056578874588012,1.0,0.0,3.0,1.0,0.0
12063660,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.786604642868042,0.3706293106079101,0.3378461599349975,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8963403105735779,0.5553536415100098,0.5290535092353821,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8713737726211548,0.5114566087722778,0.3596896827220917,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7472038865089417,0.3168318271636963,0.3048156201839447,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6564227938652039,0.2134371697902679,0.9839290976524352,285.06072998046875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26513671875,285.0591125488281,1.0,0.6029735803604126,1.0,1.0,0.0,1.0,-3.0201923847198486,3.0201849937438965,7.330598691623891e-06,2.3313982486724854,0.9037253260612488,0.9037253260612488,0.0,203.5621795654297,213.0,34774.76171875,0.0,2623.172607421875,1.0,281.5577392578125,283.8324279785156,291.10906982421875,293.3769226074219,293.1499938964844,293.1499938964844,281.25,35841.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799443244934082,1.0,0.0,0.0,3.659193515777588,3.659217596054077,8.93437231752614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.76708984375,0.0,1542.2314453125,1895.4371337890625,0.0,3216.058837890625,0.9072171449661256,1.0,0.0,3.0,1.0,0.0
12063720,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.786604642868042,0.3706293106079101,0.3378461599349975,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8963403105735779,0.5553536415100098,0.5290535092353821,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8713737726211548,0.5114566087722778,0.3596896827220917,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7472038865089417,0.3168318271636963,0.3048156201839447,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6564227938652039,0.2134371697902679,0.9839290976524352,285.06072998046875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26513671875,285.0591125488281,1.0,0.6029735803604126,1.0,1.0,0.0,1.0,-3.0201923847198486,3.0201849937438965,7.330598691623891e-06,2.3313982486724854,0.9037253260612488,0.9037253260612488,0.0,203.5621795654297,213.0,34774.76171875,0.0,2623.172607421875,1.0,281.5577392578125,283.8324279785156,291.10906982421875,293.3769226074219,293.1499938964844,293.1499938964844,281.25,35841.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799443244934082,1.0,0.0,0.0,3.659193515777588,3.659217596054077,8.93437231752614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.76708984375,0.0,1542.2314453125,1895.4371337890625,0.0,3216.058837890625,0.9072171449661256,1.0,0.0,3.0,1.0,0.0
12063780,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.781391978263855,0.3686425387859344,0.3365367949008941,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8908694386482239,0.553460419178009,0.52785325050354,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8683381080627441,0.5136147737503052,0.3615502417087555,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.7435987591743469,0.3164379298686981,0.3048962354660034,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.653003990650177,0.2130103111267089,0.9839934706687928,284.8267822265625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2516784667969,284.8247985839844,1.0,0.6054198145866394,1.0,1.0,0.0,1.0,-3.0195980072021484,3.0195906162261963,7.328022093133768e-06,2.331070899963379,0.9001556634902954,0.9001556634902954,0.0,208.07228088378903,216.0,35407.26171875,0.0,2645.255126953125,1.0,281.2581481933594,283.5756225585937,291.10565185546875,293.4390869140625,293.1499938964844,293.1499938964844,280.95001220703125,36071.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985258936882019,1.0,0.0,0.0,3.6573331356048575,3.657357215881348,8.92528987606056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.88427734375,0.0,1541.881103515625,1895.4371337890625,0.0,3389.839599609375,0.9069477915763856,1.0,0.0,3.0,1.0,0.0
12063840,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.781391978263855,0.3686425387859344,0.3365367949008941,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8908694386482239,0.553460419178009,0.52785325050354,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8683381080627441,0.5136147737503052,0.3615502417087555,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.7435987591743469,0.3164379298686981,0.3048962354660034,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.653003990650177,0.2130103111267089,0.9839934706687928,284.8267822265625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2516784667969,284.8247985839844,1.0,0.6054198145866394,1.0,1.0,0.0,1.0,-3.0195980072021484,3.0195906162261963,7.328022093133768e-06,2.331070899963379,0.9001556634902954,0.9001556634902954,0.0,208.07228088378903,216.0,35407.26171875,0.0,2645.255126953125,1.0,281.2581481933594,283.5756225585937,291.10565185546875,293.4390869140625,293.1499938964844,293.1499938964844,280.95001220703125,36071.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985258936882019,1.0,0.0,0.0,3.6573331356048575,3.657357215881348,8.92528987606056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.88427734375,0.0,1541.881103515625,1895.4371337890625,0.0,3389.839599609375,0.9069477915763856,1.0,0.0,3.0,1.0,0.0
12063900,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.7784565091133118,0.3673564195632934,0.3356024026870727,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513977050781,0.8877663016319275,0.5521104335784912,0.5268433094024658,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.8665069341659546,0.5143790245056152,0.362255185842514,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.7414759397506714,0.3159448206424713,0.3046389520168304,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.6509231925010681,0.2125210613012313,0.9827219247817992,284.65240478515625,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2430419921875,284.6420288085937,1.0,0.6063185334205627,1.0,1.0,0.0,1.0,-3.0162739753723145,3.0162668228149414,7.31196132619516e-06,2.3285319805145264,0.896479606628418,0.896479606628418,0.0,210.40321350097656,216.0,35978.30078125,0.0,2650.857177734375,1.0,281.0010986328125,283.3763122558594,291.1174011230469,293.5432434082031,293.1499938964844,293.1499938964844,280.95001220703125,36232.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078930020332336,1.0,0.0,0.0,3.652551651000977,3.652575731277466,8.901968158170348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.0927734375,0.0,1537.7520751953125,1895.4371337890625,0.0,3477.03955078125,0.905944049358368,1.0,0.0,3.0,1.0,0.0
12063960,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.7752325534820557,0.3659000396728515,0.334418922662735,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5886535644531,0.8843677043914795,0.5505308508872986,0.5255155563354492,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.864395797252655,0.5149571895599365,0.3627496063709259,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.7391064167022705,0.3152789771556854,0.3041628003120422,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899658203125,0.6485753655433655,0.2118675708770752,0.9805456399917604,284.5888366699219,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2331848144531,284.5867919921875,1.0,0.6069828867912292,1.0,1.0,0.0,1.0,-3.0106639862060547,3.0106565952301025,7.284825642273063e-06,2.3242175579071045,0.8933814167976379,0.8933814167976379,0.0,212.8131103515625,219.0,35929.8984375,0.0,2652.453125,1.0,280.9581298828125,283.3180236816406,291.0762023925781,293.4466247558594,293.1499938964844,293.1499938964844,281.25,36372.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108278155326844,1.0,0.0,0.0,3.644390821456909,3.6444149017333984,8.862234039952455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.55029296875,0.0,1529.7171630859375,1895.4371337890625,0.0,3504.284423828125,0.9042549729347228,1.0,0.0,3.0,1.0,0.0
12064020,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7712218165397644,0.3649530112743377,0.3331331312656402,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8799929618835449,0.5493414998054504,0.5239193439483643,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8625622987747192,0.5181459784507751,0.3646046817302704,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.736163854598999,0.3150931596755981,0.303753137588501,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.6454911231994629,0.2113418281078338,0.977581024169922,284.787109375,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2315368652344,284.7884826660156,1.0,0.6082617044448853,1.0,1.0,0.0,1.0,-3.0053579807281494,3.0053505897521973,7.258679488586495e-06,2.319911003112793,0.8928225040435791,0.8928225040435791,0.0,216.1472930908203,222.0,35097.1171875,0.0,2659.373046875,1.0,281.2420959472656,283.5473327636719,290.9638061523437,293.2020874023437,293.1499938964844,293.1499938964844,281.54998779296875,36258.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928107619285583,1.0,0.0,0.0,3.6338021755218506,3.6338260173797607,8.810810072645836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.65673828125,0.0,1517.1495361328125,1895.4371337890625,0.0,3336.4833984375,0.9018468856811525,1.0,0.0,3.0,1.0,0.0
12064080,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7712218165397644,0.3649530112743377,0.3331331312656402,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8799929618835449,0.5493414998054504,0.5239193439483643,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8625622987747192,0.5181459784507751,0.3646046817302704,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.736163854598999,0.3150931596755981,0.303753137588501,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.6454911231994629,0.2113418281078338,0.977581024169922,284.787109375,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2315368652344,284.7884826660156,1.0,0.6082617044448853,1.0,1.0,0.0,1.0,-3.0053579807281494,3.0053505897521973,7.258679488586495e-06,2.319911003112793,0.8928225040435791,0.8928225040435791,0.0,216.1472930908203,222.0,35097.1171875,0.0,2659.373046875,1.0,281.2420959472656,283.5473327636719,290.9638061523437,293.2020874023437,293.1499938964844,293.1499938964844,281.54998779296875,36258.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928107619285583,1.0,0.0,0.0,3.6338021755218506,3.6338260173797607,8.810810072645836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.65673828125,0.0,1517.1495361328125,1895.4371337890625,0.0,3336.4833984375,0.9018468856811525,1.0,0.0,3.0,1.0,0.0
12064140,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7702608108520508,0.3655934333801269,0.333488792181015,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8787510395050049,0.5500010848045349,0.5242436528205872,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8636686205863953,0.5229683518409729,0.3677679002285003,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7356711626052856,0.3161361515522003,0.3045468628406524,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6447969675064087,0.2118299901485443,0.9790191054344176,285.01171875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2445373535156,285.0133361816406,1.0,0.6102035641670227,1.0,1.0,0.0,1.0,-3.01265025138855,3.0126430988311768,7.293683211173629e-06,2.3254270553588867,0.8955087661743164,0.8955087661743164,0.0,217.9326629638672,225.0,34364.87890625,0.0,2682.6044921875,1.0,281.5416259765625,283.79949951171875,290.9519958496094,293.1186828613281,293.1499938964844,293.1499938964844,281.8500061035156,36022.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733096122741699,1.0,0.0,0.0,3.632171630859375,3.632195472717285,8.802904858384863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.3955078125,0.0,1513.5938720703125,1895.4371337890625,0.0,3153.854248046875,0.9013280272483826,1.0,0.0,3.0,1.0,0.0
