time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064200,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7702608108520508,0.3655934333801269,0.333488792181015,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8787510395050049,0.5500010848045349,0.5242436528205872,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8636686205863953,0.5229683518409729,0.3677679002285003,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7356711626052856,0.3161361515522003,0.3045468628406524,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6447969675064087,0.2118299901485443,0.9790191054344176,285.01171875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2445373535156,285.0133361816406,1.0,0.6102035641670227,1.0,1.0,0.0,1.0,-3.01265025138855,3.0126430988311768,7.293683211173629e-06,2.3254270553588867,0.8955087661743164,0.8955087661743164,0.0,217.9326629638672,225.0,34364.87890625,0.0,2682.6044921875,1.0,281.5416259765625,283.79949951171875,290.9519958496094,293.1186828613281,293.1499938964844,293.1499938964844,281.8500061035156,36022.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733096122741699,1.0,0.0,0.0,3.632171630859375,3.632195472717285,8.802904858384863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.3955078125,0.0,1513.5938720703125,1895.4371337890625,0.0,3153.854248046875,0.9013280272483826,1.0,0.0,3.0,1.0,0.0
12064260,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.7703477740287781,0.3669252693653106,0.3345849215984344,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8786240220069885,0.55156409740448,0.5255666375160217,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8657554388046265,0.5285347104072571,0.3715391755104065,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.7361348271369934,0.3178597390651703,0.3060676753520965,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.6451650261878967,0.2129647582769394,0.9836297035217284,285.2372436523437,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2631530761719,285.2388000488281,1.0,0.6128965616226196,1.0,1.0,0.0,1.0,-3.027456760406494,3.027449369430542,7.365479632426286e-06,2.336825132369995,0.9012148976325988,0.9012148976325988,0.0,219.4573974609375,228.0,33701.03125,0.0,2719.222412109375,1.0,281.8416442871094,284.0505676269531,290.9727478027344,293.09234619140625,293.1499938964844,293.1499938964844,281.54998779296875,35739.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582006692886353,1.0,0.0,0.0,3.641108512878418,3.641132354736328,8.846276955409849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.42041015625,0.0,1521.35498046875,1895.4371337890625,0.0,3012.130859375,0.9031327962875366,1.0,0.0,3.0,1.0,0.0
12064320,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.7703477740287781,0.3669252693653106,0.3345849215984344,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8786240220069885,0.55156409740448,0.5255666375160217,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8657554388046265,0.5285347104072571,0.3715391755104065,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.7361348271369934,0.3178597390651703,0.3060676753520965,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.6451650261878967,0.2129647582769394,0.9836297035217284,285.2372436523437,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2631530761719,285.2388000488281,1.0,0.6128965616226196,1.0,1.0,0.0,1.0,-3.027456760406494,3.027449369430542,7.365479632426286e-06,2.336825132369995,0.9012148976325988,0.9012148976325988,0.0,219.4573974609375,228.0,33701.03125,0.0,2719.222412109375,1.0,281.8416442871094,284.0505676269531,290.9727478027344,293.09234619140625,293.1499938964844,293.1499938964844,281.54998779296875,35739.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582006692886353,1.0,0.0,0.0,3.641108512878418,3.641132354736328,8.846276955409849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.42041015625,0.0,1521.35498046875,1895.4371337890625,0.0,3012.130859375,0.9031327962875366,1.0,0.0,3.0,1.0,0.0
12064380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7685413956642151,0.3664179146289825,0.3348078727722168,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8766160011291504,0.5512844324111938,0.5260486602783203,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8659056425094604,0.5321530699729919,0.3745907545089721,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7352296113967896,0.3185403645038605,0.3071969151496887,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6443867683410645,0.2134359925985336,0.9875224232673644,285.0248413085937,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2635192871094,285.0228881835937,1.0,0.6157664060592651,1.0,1.0,0.0,1.0,-3.0380258560180664,3.0380184650421143,7.417520464514382e-06,2.345205068588257,0.9005071520805359,0.9005071520805359,0.0,222.3463592529297,231.0,34370.5,0.0,2754.86279296875,1.0,281.5578308105469,283.8139343261719,291.093505859375,293.3333435058594,293.1499938964844,293.1499938964844,281.25,35867.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748259544372559,1.0,0.0,0.0,3.64701247215271,3.64703631401062,8.874987997842254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.15283203125,0.0,1528.85791015625,1895.4371337890625,0.0,3168.074462890625,0.9045060873031616,1.0,0.0,3.0,1.0,0.0
12064440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7685413956642151,0.3664179146289825,0.3348078727722168,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8766160011291504,0.5512844324111938,0.5260486602783203,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8659056425094604,0.5321530699729919,0.3745907545089721,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7352296113967896,0.3185403645038605,0.3071969151496887,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6443867683410645,0.2134359925985336,0.9875224232673644,285.0248413085937,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2635192871094,285.0228881835937,1.0,0.6157664060592651,1.0,1.0,0.0,1.0,-3.0380258560180664,3.0380184650421143,7.417520464514382e-06,2.345205068588257,0.9005071520805359,0.9005071520805359,0.0,222.3463592529297,231.0,34370.5,0.0,2754.86279296875,1.0,281.5578308105469,283.8139343261719,291.093505859375,293.3333435058594,293.1499938964844,293.1499938964844,281.25,35867.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748259544372559,1.0,0.0,0.0,3.64701247215271,3.64703631401062,8.874987997842254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.15283203125,0.0,1528.85791015625,1895.4371337890625,0.0,3168.074462890625,0.9045060873031616,1.0,0.0,3.0,1.0,0.0
12064500,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7665010094642639,0.3654838800430298,0.3342653512954712,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8744412660598755,0.5503470301628113,0.5255159139633179,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8648496866226196,0.5332522392272949,0.3755890429019928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7338584661483765,0.3183624148368835,0.3072840571403503,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6431214213371277,0.213260531425476,0.9877816438674928,284.8496398925781,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2575378417969,284.8392333984375,1.0,0.6169426441192627,1.0,1.0,0.0,1.0,-3.038356065750122,3.03834867477417,7.419307166856015e-06,2.345533847808838,0.8981385231018066,0.8981385231018066,0.0,224.4173278808593,231.0,34958.48046875,0.0,2766.2412109375,1.0,281.30126953125,283.6137084960937,291.13543701171875,293.4820556640625,293.1499938964844,293.1499938964844,281.25,36002.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865751624107361,1.0,0.0,0.0,3.646707057952881,3.64673113822937,8.873502110873233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.01513671875,0.0,1529.5234375,1895.4371337890625,0.0,3278.164794921875,0.9044835567474364,1.0,0.0,3.0,1.0,0.0
12064560,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7638780474662781,0.3642532229423523,0.3333323299884796,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.871658980846405,0.5490249991416931,0.5244939923286438,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.8632118105888367,0.534039318561554,0.3762637674808502,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.731990396976471,0.317911833524704,0.3070501685142517,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.6413639783859253,0.2128452360630035,0.9868090748786926,284.78375244140625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2489624023437,284.781494140625,1.0,0.6178715825080872,1.0,1.0,0.0,1.0,-3.0353715419769287,3.035364151000977,7.404858024528949e-06,2.34328031539917,0.8963170647621155,0.8963170647621155,0.0,226.7693328857422,234.0,34919.44921875,0.0,2772.536865234375,1.0,281.2581787109375,283.5527648925781,291.1075744628906,293.40924072265625,293.1499938964844,293.1499938964844,281.54998779296875,36121.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919407725334167,1.0,0.0,0.0,3.643374443054199,3.643398523330689,8.857291504682507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.634765625,0.0,1526.7138671875,1895.4371337890625,0.0,3328.3525390625,0.9038573503494264,1.0,0.0,3.0,1.0,0.0
12064620,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7604277729988098,0.3635542690753937,0.3323225975036621,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8678297400474548,0.5480801463127136,0.5232037305831909,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8617439866065979,0.5375183820724487,0.3783458769321441,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7295025587081909,0.3179784119129181,0.3069300353527069,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6389066576957703,0.2126370072364807,0.9854922890663148,284.975341796875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2485656738281,284.9764099121094,1.0,0.6195949912071228,1.0,1.0,0.0,1.0,-3.033369302749634,3.0333619117736816,7.394687145279022e-06,2.3415629863739014,0.8982264995574951,0.8982264995574951,0.0,230.2524871826172,237.0,34081.0859375,0.0,2786.625244140625,1.0,281.5421447753906,283.775390625,290.99725341796875,293.1748046875,293.1499938964844,293.1499938964844,281.8500061035156,35989.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768219947814941,1.0,0.0,0.0,3.642848491668701,3.6428723335266113,8.854733550833771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.03857421875,0.0,1525.1500244140625,1895.4371337890625,0.0,3186.790771484375,0.9036820530891418,1.0,0.0,3.0,1.0,0.0
12064680,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7604277729988098,0.3635542690753937,0.3323225975036621,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8678297400474548,0.5480801463127136,0.5232037305831909,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8617439866065979,0.5375183820724487,0.3783458769321441,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7295025587081909,0.3179784119129181,0.3069300353527069,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6389066576957703,0.2126370072364807,0.9854922890663148,284.975341796875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2485656738281,284.9764099121094,1.0,0.6195949912071228,1.0,1.0,0.0,1.0,-3.033369302749634,3.0333619117736816,7.394687145279022e-06,2.3415629863739014,0.8982264995574951,0.8982264995574951,0.0,230.2524871826172,237.0,34081.0859375,0.0,2786.625244140625,1.0,281.5421447753906,283.775390625,290.99725341796875,293.1748046875,293.1499938964844,293.1499938964844,281.8500061035156,35989.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768219947814941,1.0,0.0,0.0,3.642848491668701,3.6428723335266113,8.854733550833771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.03857421875,0.0,1525.1500244140625,1895.4371337890625,0.0,3186.790771484375,0.9036820530891418,1.0,0.0,3.0,1.0,0.0
12064740,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.7595813274383545,0.3643218278884887,0.3328180313110351,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8666547536849976,0.5488128662109375,0.5236331224441528,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8628453016281128,0.5425420999526978,0.3816647529602051,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7290958166122437,0.3191474378108978,0.307872325181961,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.638416051864624,0.213313415646553,0.9879234433174132,285.1923828125,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.2617492675781,285.19366455078125,1.0,0.6218571662902832,1.0,1.0,0.0,1.0,-3.0425167083740234,3.042509317398072,7.439132787112612e-06,2.3485307693481445,0.9032743573188782,0.9032743573188782,0.0,232.27622985839844,240.0,33326.99609375,0.0,2815.2568359375,1.0,281.8417663574219,284.0203552246094,290.9822692871094,293.0877380371094,293.1499938964844,293.1499938964844,281.54998779296875,35756.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581117391586304,1.0,0.0,0.0,3.651202917098999,3.651226758956909,8.895394216779096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.03662109375,0.0,1532.6844482421875,1895.4371337890625,0.0,3011.296630859375,0.9053975343704224,1.0,0.0,3.0,1.0,0.0
12064800,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.7595813274383545,0.3643218278884887,0.3328180313110351,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8666547536849976,0.5488128662109375,0.5236331224441528,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8628453016281128,0.5425420999526978,0.3816647529602051,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7290958166122437,0.3191474378108978,0.307872325181961,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.638416051864624,0.213313415646553,0.9879234433174132,285.1923828125,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.2617492675781,285.19366455078125,1.0,0.6218571662902832,1.0,1.0,0.0,1.0,-3.0425167083740234,3.042509317398072,7.439132787112612e-06,2.3485307693481445,0.9032743573188782,0.9032743573188782,0.0,232.27622985839844,240.0,33326.99609375,0.0,2815.2568359375,1.0,281.8417663574219,284.0203552246094,290.9822692871094,293.0877380371094,293.1499938964844,293.1499938964844,281.54998779296875,35756.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581117391586304,1.0,0.0,0.0,3.651202917098999,3.651226758956909,8.895394216779096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.03662109375,0.0,1532.6844482421875,1895.4371337890625,0.0,3011.296630859375,0.9053975343704224,1.0,0.0,3.0,1.0,0.0
12064860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7576284408569336,0.3635163009166717,0.3327371180057525,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8644430637359619,0.5480437874794006,0.5236011147499084,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8627572059631348,0.5458145141601562,0.3844617903232574,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7279497385025024,0.3194833099842071,0.3086451590061188,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6373767852783203,0.2134916186332702,0.990379512310028,284.974853515625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2596740722656,284.97271728515625,1.0,0.6243019104003906,1.0,1.0,0.0,1.0,-3.0496397018432617,3.0496320724487305,7.474458470824175e-06,2.354220151901245,0.9018606543540956,0.9018606543540956,0.0,235.19778442382807,243.0,33935.796875,0.0,2844.638427734375,1.0,281.5577697753906,283.78033447265625,291.10260009765625,293.3166809082031,293.1499938964844,293.1499938964844,281.25,35911.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709874749183655,1.0,0.0,0.0,3.6554923057556152,3.655516147613525,8.916306910577987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.38525390625,0.0,1538.6259765625,1895.4371337890625,0.0,3132.073486328125,0.9064307808876038,1.0,0.0,3.0,1.0,0.0
12064920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7576284408569336,0.3635163009166717,0.3327371180057525,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8644430637359619,0.5480437874794006,0.5236011147499084,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8627572059631348,0.5458145141601562,0.3844617903232574,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7279497385025024,0.3194833099842071,0.3086451590061188,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6373767852783203,0.2134916186332702,0.990379512310028,284.974853515625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2596740722656,284.97271728515625,1.0,0.6243019104003906,1.0,1.0,0.0,1.0,-3.0496397018432617,3.0496320724487305,7.474458470824175e-06,2.354220151901245,0.9018606543540956,0.9018606543540956,0.0,235.19778442382807,243.0,33935.796875,0.0,2844.638427734375,1.0,281.5577697753906,283.78033447265625,291.10260009765625,293.3166809082031,293.1499938964844,293.1499938964844,281.25,35911.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709874749183655,1.0,0.0,0.0,3.6554923057556152,3.655516147613525,8.916306910577987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.38525390625,0.0,1538.6259765625,1895.4371337890625,0.0,3132.073486328125,0.9064307808876038,1.0,0.0,3.0,1.0,0.0
12064980,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.7532777190208435,0.3612096309661865,0.3310907781124115,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.859779953956604,0.5454984307289124,0.5217229723930359,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.8602238893508911,0.5474751591682434,0.3859469890594482,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7248064279556274,0.318641722202301,0.3082609474658966,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6344788670539856,0.2127265781164169,0.9887304306030272,284.74560546875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2442626953125,284.7438659667969,1.0,0.626048743724823,1.0,1.0,0.0,1.0,-3.0447535514831543,3.044745922088623,7.450760222127428e-06,2.3505470752716064,0.8972044587135315,0.8972044587135315,0.0,239.49282836914065,246.0,34551.73828125,0.0,2857.170654296875,1.0,281.2582092285156,283.5240173339844,291.12652587890625,293.4015197753906,293.1499938964844,293.1499938964844,281.54998779296875,36169.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861631155014038,1.0,0.0,0.0,3.649911642074585,3.649935722351074,8.889104492482147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.94677734375,0.0,1534.3375244140625,1895.4371337890625,0.0,3274.3076171875,0.9053539633750916,1.0,0.0,3.0,1.0,0.0
12065040,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.7532777190208435,0.3612096309661865,0.3310907781124115,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.859779953956604,0.5454984307289124,0.5217229723930359,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.8602238893508911,0.5474751591682434,0.3859469890594482,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7248064279556274,0.318641722202301,0.3082609474658966,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6344788670539856,0.2127265781164169,0.9887304306030272,284.74560546875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2442626953125,284.7438659667969,1.0,0.626048743724823,1.0,1.0,0.0,1.0,-3.0447535514831543,3.044745922088623,7.450760222127428e-06,2.3505470752716064,0.8972044587135315,0.8972044587135315,0.0,239.49282836914065,246.0,34551.73828125,0.0,2857.170654296875,1.0,281.2582092285156,283.5240173339844,291.12652587890625,293.4015197753906,293.1499938964844,293.1499938964844,281.54998779296875,36169.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861631155014038,1.0,0.0,0.0,3.649911642074585,3.649935722351074,8.889104492482147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.94677734375,0.0,1534.3375244140625,1895.4371337890625,0.0,3274.3076171875,0.9053539633750916,1.0,0.0,3.0,1.0,0.0
12065100,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7512104511260986,0.3605041801929474,0.3302383124828338,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8575252294540405,0.5445936322212219,0.5206571817398071,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8590736985206604,0.5488181710243225,0.3866749703884125,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7232365608215332,0.3183991909027099,0.3079434931278229,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.63299161195755,0.212419643998146,0.9872323274612428,284.8729858398437,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2409362792969,284.8807373046875,1.0,0.6267153024673462,1.0,1.0,0.0,1.0,-3.041134119033813,3.0411264896392822,7.432856818923028e-06,2.347668409347534,0.8978967070579529,0.8978967070579529,0.0,241.47471618652344,246.0,33687.3203125,0.0,2860.2119140625,1.0,281.5013427734375,283.6906433105469,291.0336608886719,293.16473388671875,293.1499938964844,293.1499938964844,281.54998779296875,36121.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771323561668396,1.0,0.0,0.0,3.647287607192993,3.6473116874694815,8.876327228790615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.54052734375,0.0,1531.0648193359375,1895.4371337890625,0.0,3189.700439453125,0.9047932028770448,1.0,0.0,3.0,1.0,0.0
12065160,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7501063346862793,0.3603487610816955,0.3299615085124969,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8562257289886475,0.5442755818367004,0.5201943516731262,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8589087724685669,0.5507529973983765,0.3878993988037109,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.722415566444397,0.3185266554355621,0.3079752624034881,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6321673393249512,0.2123894989490509,0.986829161643982,284.919921875,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2431335449219,284.9208984375,1.0,0.6274973750114441,1.0,1.0,0.0,1.0,-3.0412635803222656,3.0412559509277344,7.433277005475247e-06,2.3476781845092773,0.8982155919075012,0.8982155919075012,0.0,242.83094787597656,249.0,33562.18359375,0.0,2867.513671875,1.0,281.5421142578125,283.7389831542969,291.0212707519531,293.16864013671875,293.1499938964844,293.1499938964844,281.8500061035156,36060.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701131939888,1.0,0.0,0.0,3.6468148231506334,3.646838903427124,8.874026207195129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.2607421875,0.0,1530.0797119140625,1895.4371337890625,0.0,3123.872314453125,0.90461665391922,1.0,0.0,3.0,1.0,0.0
12065220,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7492758631706238,0.3609533011913299,0.3303030729293823,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8550558090209961,0.5447289943695068,0.5203536152839661,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8599550127983093,0.5556105971336365,0.3910915553569793,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7219690084457397,0.3195284008979797,0.3087516725063324,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.6316579580307007,0.2129558473825454,0.9887294173240662,285.1352233886719,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2557983398437,285.13641357421875,1.0,0.6295162439346313,1.0,1.0,0.0,1.0,-3.048910856246948,3.048903465270996,7.470463060599286e-06,2.3534789085388184,0.9024899005889891,0.9024899005889891,0.0,244.7755584716797,252.0,32770.96875,0.0,2893.0078125,1.0,281.8417663574219,283.9833984375,291.0074462890625,293.0804138183594,293.1499938964844,293.1499938964844,281.54998779296875,35834.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504601120948792,1.0,0.0,0.0,3.652258157730103,3.652282238006592,8.900537409317621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.6474609375,0.0,1534.444580078125,1895.4371337890625,0.0,2939.58056640625,0.9056872129440308,1.0,0.0,3.0,1.0,0.0
12065280,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7492758631706238,0.3609533011913299,0.3303030729293823,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8550558090209961,0.5447289943695068,0.5203536152839661,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8599550127983093,0.5556105971336365,0.3910915553569793,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7219690084457397,0.3195284008979797,0.3087516725063324,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.6316579580307007,0.2129558473825454,0.9887294173240662,285.1352233886719,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2557983398437,285.13641357421875,1.0,0.6295162439346313,1.0,1.0,0.0,1.0,-3.048910856246948,3.048903465270996,7.470463060599286e-06,2.3534789085388184,0.9024899005889891,0.9024899005889891,0.0,244.7755584716797,252.0,32770.96875,0.0,2893.0078125,1.0,281.8417663574219,283.9833984375,291.0074462890625,293.0804138183594,293.1499938964844,293.1499938964844,281.54998779296875,35834.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504601120948792,1.0,0.0,0.0,3.652258157730103,3.652282238006592,8.900537409317621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.6474609375,0.0,1534.444580078125,1895.4371337890625,0.0,2939.58056640625,0.9056872129440308,1.0,0.0,3.0,1.0,0.0
12065340,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7474597096443176,0.3600508868694305,0.330110490322113,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8529667258262634,0.5437478423118591,0.5200958847999573,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8598998785018921,0.5587285757064819,0.3937733769416809,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7208436727523804,0.3197327554225921,0.3093863725662231,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.630679726600647,0.2130582183599472,0.9907860159873962,284.9271240234375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2536315917969,284.9255676269531,1.0,0.6317535638809204,1.0,1.0,0.0,1.0,-3.054842948913574,3.054835319519043,7.499991170334397e-06,2.35823917388916,0.9004696607589722,0.9004696607589722,0.0,247.62039184570312,255.0,33432.4453125,0.0,2919.80615234375,1.0,281.5578308105469,283.7479248046875,291.1304626464844,293.3121032714844,293.1499938964844,293.1499938964844,281.25,35987.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630803227424622,1.0,0.0,0.0,3.653597116470337,3.653621196746826,8.907065307539597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.23828125,0.0,1537.083984375,1895.4371337890625,0.0,3057.8974609375,0.9060620665550232,1.0,0.0,3.0,1.0,0.0
12065400,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7474597096443176,0.3600508868694305,0.330110490322113,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8529667258262634,0.5437478423118591,0.5200958847999573,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8598998785018921,0.5587285757064819,0.3937733769416809,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7208436727523804,0.3197327554225921,0.3093863725662231,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.630679726600647,0.2130582183599472,0.9907860159873962,284.9271240234375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2536315917969,284.9255676269531,1.0,0.6317535638809204,1.0,1.0,0.0,1.0,-3.054842948913574,3.054835319519043,7.499991170334397e-06,2.35823917388916,0.9004696607589722,0.9004696607589722,0.0,247.62039184570312,255.0,33432.4453125,0.0,2919.80615234375,1.0,281.5578308105469,283.7479248046875,291.1304626464844,293.3121032714844,293.1499938964844,293.1499938964844,281.25,35987.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630803227424622,1.0,0.0,0.0,3.653597116470337,3.653621196746826,8.907065307539597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.23828125,0.0,1537.083984375,1895.4371337890625,0.0,3057.8974609375,0.9060620665550232,1.0,0.0,3.0,1.0,0.0
12065460,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7436329126358032,0.3578667342662811,0.328526496887207,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.848821759223938,0.5412295460700989,0.5181867480278015,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.8577408790588379,0.5604395866394043,0.3952584266662597,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.7179403901100159,0.3189044296741485,0.3089758455753326,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.6281092762947083,0.2123342901468277,0.9891573786735536,284.724365234375,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2396545410156,284.7225952148437,1.0,0.6333839893341064,1.0,1.0,0.0,1.0,-3.049985885620117,3.049978256225586,7.4763534030353185e-06,2.3545708656311035,0.8957930207252502,0.8957930207252502,0.0,251.72052001953125,243.0,34213.1875,0.0,2931.29150390625,1.0,281.2582397460937,283.50408935546875,291.1602783203125,293.4135437011719,293.1499938964844,293.1499938964844,281.54998779296875,36217.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794755339622498,1.0,0.0,0.0,3.646252155303955,3.646275997161865,8.871288059708604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.98046875,0.0,1530.6268310546875,1895.4371337890625,0.0,3211.66552734375,0.90457022190094,1.0,0.0,3.0,1.0,0.0
12065520,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7436329126358032,0.3578667342662811,0.328526496887207,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.848821759223938,0.5412295460700989,0.5181867480278015,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.8577408790588379,0.5604395866394043,0.3952584266662597,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.7179403901100159,0.3189044296741485,0.3089758455753326,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.6281092762947083,0.2123342901468277,0.9891573786735536,284.724365234375,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2396545410156,284.7225952148437,1.0,0.6333839893341064,1.0,1.0,0.0,1.0,-3.049985885620117,3.049978256225586,7.4763534030353185e-06,2.3545708656311035,0.8957930207252502,0.8957930207252502,0.0,251.72052001953125,243.0,34213.1875,0.0,2931.29150390625,1.0,281.2582397460937,283.50408935546875,291.1602783203125,293.4135437011719,293.1499938964844,293.1499938964844,281.54998779296875,36217.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794755339622498,1.0,0.0,0.0,3.646252155303955,3.646275997161865,8.871288059708604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.98046875,0.0,1530.6268310546875,1895.4371337890625,0.0,3211.66552734375,0.90457022190094,1.0,0.0,3.0,1.0,0.0
12065580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7446750998497009,0.3570347726345062,0.3272005021572113,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8501874804496765,0.539958119392395,0.516381025314331,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8613985180854797,0.5636969208717346,0.3970175981521606,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7194711565971375,0.3187724947929382,0.3084237277507782,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6291895508766174,0.2120358049869537,0.986202597618103,284.8922119140625,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2392578125,284.89324951171875,1.0,0.6304781436920166,1.0,1.0,0.0,1.0,-3.0441112518310547,3.0441038608551025,7.447277312166989e-06,2.349907398223877,0.8963948488235474,0.8963948488235474,0.0,248.27476501464844,231.0,33162.90625,0.0,2901.49658203125,1.0,281.5421447753906,283.7159423828125,291.0513000488281,293.1776123046875,293.1499938964844,293.1499938964844,281.8500061035156,36108.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645051121711731,1.0,0.0,0.0,3.6414270401000977,3.641451120376587,8.847824801705428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.7333984375,0.0,1524.458984375,1895.4371337890625,0.0,3071.262939453125,0.903445303440094,1.0,0.0,3.0,1.0,0.0
12065640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7446750998497009,0.3570347726345062,0.3272005021572113,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8501874804496765,0.539958119392395,0.516381025314331,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8613985180854797,0.5636969208717346,0.3970175981521606,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7194711565971375,0.3187724947929382,0.3084237277507782,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6291895508766174,0.2120358049869537,0.986202597618103,284.8922119140625,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2392578125,284.89324951171875,1.0,0.6304781436920166,1.0,1.0,0.0,1.0,-3.0441112518310547,3.0441038608551025,7.447277312166989e-06,2.349907398223877,0.8963948488235474,0.8963948488235474,0.0,248.27476501464844,231.0,33162.90625,0.0,2901.49658203125,1.0,281.5421447753906,283.7159423828125,291.0513000488281,293.1776123046875,293.1499938964844,293.1499938964844,281.8500061035156,36108.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645051121711731,1.0,0.0,0.0,3.6414270401000977,3.641451120376587,8.847824801705428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.7333984375,0.0,1524.458984375,1895.4371337890625,0.0,3071.262939453125,0.903445303440094,1.0,0.0,3.0,1.0,0.0
12065700,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7469746470451355,0.3571626543998718,0.3269983828067779,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8528295755386353,0.539915919303894,0.515990138053894,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.865281879901886,0.5659161806106567,0.398292064666748,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7218433022499084,0.3191148042678833,0.3084561824798584,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6311424374580383,0.2122171372175216,0.9857592582702636,285.0336608886719,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.24444580078125,285.0418395996094,1.0,0.6283746361732483,1.0,1.0,0.0,1.0,-3.0444321632385254,3.044424772262573,7.448719770764001e-06,2.3501009941101074,0.8983203172683716,0.8983203172683716,0.0,244.45166015625,231.0,32284.326171875,0.0,2882.292724609375,1.0,281.7985534667969,283.8983459472656,291.0042724609375,293.015380859375,293.1499938964844,293.1499938964844,281.8500061035156,35998.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517948389053345,1.0,0.0,0.0,3.641655921936035,3.641680002212525,8.848937795846723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.43212890625,0.0,1523.8924560546875,1895.4371337890625,0.0,2952.084228515625,0.9034606218338012,1.0,0.0,3.0,1.0,0.0
12065760,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7502320408821106,0.3575333058834076,0.3270890712738037,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8565263152122498,0.5401707887649536,0.5159500241279602,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8702712059020996,0.5683930516242981,0.3998208343982696,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7250458002090454,0.3196770250797272,0.3087215721607208,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6338836550712585,0.2125974744558334,0.9862074851989746,285.08111572265625,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2518005371094,285.0823059082031,1.0,0.6260766386985779,1.0,1.0,0.0,1.0,-3.047185182571411,3.047177791595459,7.462102985300589e-06,2.352186679840088,0.8997154235839844,0.8997154235839844,0.0,239.73114013671875,219.0,32160.58203125,0.0,2863.300537109375,1.0,281.8418273925781,283.94805908203125,291.0264892578125,293.068359375,293.1499938964844,293.1499938964844,282.1499938964844,35905.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442994356155396,1.0,0.0,0.0,3.6442947387695312,3.6443185806274414,8.861765650181042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.65673828125,0.0,1526.125,1895.4371337890625,0.0,2881.91015625,0.9039533734321594,1.0,0.0,3.0,1.0,0.0
12065820,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7585228681564331,0.3587237596511841,0.3275933265686035,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8659404516220093,0.5412420630455017,0.5163297057151794,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8823350071907043,0.5738471150398254,0.4031469225883484,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.7329685091972351,0.3212371170520782,0.3096063733100891,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.6409517526626587,0.21377694606781,0.9887431859970092,285.2875671386719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2697448730469,285.2886657714844,1.0,0.6211627125740051,1.0,1.0,0.0,1.0,-3.0563528537750244,3.0563454627990723,7.506971087423153e-06,2.3592212200164795,0.905934989452362,0.905934989452362,0.0,228.92237854003903,207.0,31330.974609375,0.0,2825.39111328125,1.0,282.1417541503906,284.1869812011719,291.03863525390625,293.0211486816406,293.1499938964844,293.1499938964844,281.8500061035156,35652.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826485812664032,1.0,0.0,0.0,3.656527519226074,3.656551599502564,8.921358585212147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.623046875,0.0,1537.8358154296875,1895.4371337890625,0.0,2715.757080078125,0.9065192937850952,1.0,0.0,3.0,1.0,0.0
12065880,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7585228681564331,0.3587237596511841,0.3275933265686035,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.8659404516220093,0.5412420630455017,0.5163297057151794,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8823350071907043,0.5738471150398254,0.4031469225883484,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.7329685091972351,0.3212371170520782,0.3096063733100891,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.6409517526626587,0.21377694606781,0.9887431859970092,285.2875671386719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2697448730469,285.2886657714844,1.0,0.6211627125740051,1.0,1.0,0.0,1.0,-3.0563528537750244,3.0563454627990723,7.506971087423153e-06,2.3592212200164795,0.905934989452362,0.905934989452362,0.0,228.92237854003903,207.0,31330.974609375,0.0,2825.39111328125,1.0,282.1417541503906,284.1869812011719,291.03863525390625,293.0211486816406,293.1499938964844,293.1499938964844,281.8500061035156,35652.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826485812664032,1.0,0.0,0.0,3.656527519226074,3.656551599502564,8.921358585212147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.623046875,0.0,1537.8358154296875,1895.4371337890625,0.0,2715.757080078125,0.9065192937850952,1.0,0.0,3.0,1.0,0.0
12065940,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7668211460113525,0.358286589384079,0.327315479516983,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.875590980052948,0.540672779083252,0.5159471035003662,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.894542932510376,0.5773711800575256,0.4057336747646332,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7410517930984497,0.3218469619750976,0.3101108968257904,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.6484071016311646,0.2143701165914535,0.9905551075935364,285.0865478515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2702331542969,285.0848083496094,1.0,0.6157518029212952,1.0,1.0,0.0,1.0,-3.0614683628082275,3.0614609718322754,7.532587005698588e-06,2.363365411758423,0.9061011075973512,0.9061011075973512,0.0,218.2383575439453,195.0,32071.501953125,0.0,2779.812255859375,1.0,281.8576965332031,283.9521179199219,291.1659240722656,293.2655639648437,293.1499938964844,293.1499938964844,281.54998779296875,35775.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423762321472168,1.0,0.0,0.0,3.665700674057007,3.665724754333496,8.966176778812951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.70263671875,0.0,1549.017578125,1895.4371337890625,0.0,2863.924072265625,0.908626139163971,1.0,0.0,3.0,1.0,0.0
12066000,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7668211460113525,0.358286589384079,0.327315479516983,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.875590980052948,0.540672779083252,0.5159471035003662,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.894542932510376,0.5773711800575256,0.4057336747646332,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7410517930984497,0.3218469619750976,0.3101108968257904,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.6484071016311646,0.2143701165914535,0.9905551075935364,285.0865478515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2702331542969,285.0848083496094,1.0,0.6157518029212952,1.0,1.0,0.0,1.0,-3.0614683628082275,3.0614609718322754,7.532587005698588e-06,2.363365411758423,0.9061011075973512,0.9061011075973512,0.0,218.2383575439453,195.0,32071.501953125,0.0,2779.812255859375,1.0,281.8576965332031,283.9521179199219,291.1659240722656,293.2655639648437,293.1499938964844,293.1499938964844,281.54998779296875,35775.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423762321472168,1.0,0.0,0.0,3.665700674057007,3.665724754333496,8.966176778812951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.70263671875,0.0,1549.017578125,1895.4371337890625,0.0,2863.924072265625,0.908626139163971,1.0,0.0,3.0,1.0,0.0
