time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066060,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7737368941307068,0.3565108776092529,0.3255900144577026,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8839218616485596,0.5384721755981445,0.5138097405433655,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9054765105247498,0.5793852210044861,0.4070403575897217,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7480881810188293,0.321346253156662,0.3094770610332489,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6548634767532349,0.2140716165304184,0.9882928133010864,284.8790283203125,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.25787353515625,284.8770446777344,1.0,0.6092843413352966,1.0,1.0,0.0,1.0,-3.0549232959747314,3.05491590499878,7.500627361878287e-06,2.358402729034424,0.903454601764679,0.903454601764679,0.0,208.292709350586,183.0,32855.55078125,-0.0,2715.002685546875,1.0,281.55810546875,283.70318603515625,291.18780517578125,293.36248779296875,293.1499938964844,293.1499938964844,281.25,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615691065788269,1.0,0.0,0.0,3.666874885559082,3.6668989658355713,8.971921374723024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.662109375,0.0,1551.933837890625,1895.4371337890625,0.0,3043.721923828125,0.9090259671211244,1.0,0.0,3.0,1.0,0.0
12066120,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7737368941307068,0.3565108776092529,0.3255900144577026,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8839218616485596,0.5384721755981445,0.5138097405433655,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9054765105247498,0.5793852210044861,0.4070403575897217,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7480881810188293,0.321346253156662,0.3094770610332489,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6548634767532349,0.2140716165304184,0.9882928133010864,284.8790283203125,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.25787353515625,284.8770446777344,1.0,0.6092843413352966,1.0,1.0,0.0,1.0,-3.0549232959747314,3.05491590499878,7.500627361878287e-06,2.358402729034424,0.903454601764679,0.903454601764679,0.0,208.292709350586,183.0,32855.55078125,-0.0,2715.002685546875,1.0,281.55810546875,283.70318603515625,291.18780517578125,293.36248779296875,293.1499938964844,293.1499938964844,281.25,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615691065788269,1.0,0.0,0.0,3.666874885559082,3.6668989658355713,8.971921374723024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.662109375,0.0,1551.933837890625,1895.4371337890625,0.0,3043.721923828125,0.9090259671211244,1.0,0.0,3.0,1.0,0.0
12066180,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.7807387709617615,0.3541786670684814,0.3232485651969909,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.8924044966697693,0.5355313420295715,0.5108113288879395,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.9175373315811156,0.5807337164878845,0.4077909588813782,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.7552328109741211,0.3202418684959411,0.3081815838813782,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.6612759828567505,0.2132220417261123,0.9832393527030944,284.6717224121094,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2384338378906,284.6698913574219,1.0,0.6018683910369873,1.0,1.0,0.0,1.0,-3.041778564453125,3.041771173477173,7.436252417392097e-06,2.34826922416687,0.8980311751365662,0.8980311751365662,0.0,198.1988983154297,171.0,33611.92578125,-0.0,2636.936279296875,1.0,281.2581481933594,283.4573059082031,291.1706237792969,293.3975524902344,293.1499938964844,293.1499938964844,281.54998779296875,36251.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765838146209717,1.0,0.0,0.0,3.6582655906677246,3.658289909362793,8.929841897042934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.578125,0.0,1544.2728271484375,1895.4371337890625,0.0,3184.5576171875,0.9072769284248352,1.0,0.0,3.0,1.0,0.0
12066240,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.7807387709617615,0.3541786670684814,0.3232485651969909,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.8924044966697693,0.5355313420295715,0.5108113288879395,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.9175373315811156,0.5807337164878845,0.4077909588813782,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.7552328109741211,0.3202418684959411,0.3081815838813782,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.6612759828567505,0.2132220417261123,0.9832393527030944,284.6717224121094,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2384338378906,284.6698913574219,1.0,0.6018683910369873,1.0,1.0,0.0,1.0,-3.041778564453125,3.041771173477173,7.436252417392097e-06,2.34826922416687,0.8980311751365662,0.8980311751365662,0.0,198.1988983154297,171.0,33611.92578125,-0.0,2636.936279296875,1.0,281.2581481933594,283.4573059082031,291.1706237792969,293.3975524902344,293.1499938964844,293.1499938964844,281.54998779296875,36251.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765838146209717,1.0,0.0,0.0,3.6582655906677246,3.658289909362793,8.929841897042934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.578125,0.0,1544.2728271484375,1895.4371337890625,0.0,3184.5576171875,0.9072769284248352,1.0,0.0,3.0,1.0,0.0
12066300,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.7849524021148682,0.353511095046997,0.3221626281738281,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.897411584854126,0.5345377922058105,0.5093685984611511,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.9247539043426514,0.5820044875144958,0.4082452058792114,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.7594244480133057,0.3199418187141418,0.307511568069458,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.6650009751319885,0.2129414975643158,0.9804356098175048,284.7920227050781,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2347106933594,284.79949951171875,1.0,0.5979333519935608,1.0,1.0,0.0,1.0,-3.035102367401123,3.035094738006592,7.403407380479621e-06,2.343014478683472,0.898118257522583,0.898118257522583,0.0,192.785400390625,171.0,32661.396484375,-0.0,2596.052490234375,1.0,281.5014953613281,283.61932373046875,291.0668334960937,293.1452941894531,293.1499938964844,293.1499938964844,281.54998779296875,36217.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669862151145935,1.0,0.0,0.0,3.653808116912842,3.653832197189331,8.9080930365526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.92822265625,0.0,1539.03564453125,1895.4371337890625,0.0,3094.53857421875,0.9063133001327516,1.0,0.0,3.0,1.0,0.0
12066360,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7907347679138184,0.3533709645271301,0.3216329216957092,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.9040422439575196,0.5341025590896606,0.5085193514823914,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9339433312416076,0.5838528275489807,0.4092043340206146,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.7649835348129272,0.3200194835662842,0.307204008102417,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.6699841618537903,0.2129504382610321,0.978809893131256,284.8343505859375,284.95001220703125,295.1633605957031,288.1083068847656,295.1644592285156,297.2372131347656,284.8352966308594,1.0,0.5940973162651062,1.0,1.0,0.0,1.0,-3.03226637840271,3.032258987426758,7.38934613764286e-06,2.340726375579834,0.8978151679039001,0.8978151679039001,0.0,186.7233428955078,159.0,32478.822265625,-0.0,2559.279052734375,1.0,281.54217529296875,283.6654663085937,291.0453491210937,293.1348876953125,293.1499938964844,293.1499938964844,281.8500061035156,36169.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591406941413879,1.0,0.0,0.0,3.651208877563477,3.651232957839966,8.895423775356903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.29248046875,0.0,1535.7791748046875,1895.4371337890625,0.0,3020.94580078125,0.9056721925735474,1.0,0.0,3.0,1.0,0.0
12066420,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8053504228591919,0.3539022505283355,0.3213920593261719,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9220280051231384,0.5341631770133972,0.5077852606773376,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.955357313156128,0.5883336067199707,0.411753386259079,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7791488766670227,0.3208858370780945,0.3072898983955383,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6828165054321289,0.213580384850502,0.978295624256134,285.02215576171875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2502136230469,285.0233154296875,1.0,0.5868169069290161,1.0,1.0,0.0,1.0,-3.033634662628174,3.0336272716522217,7.395756711048307e-06,2.341672658920288,0.9003440141677856,0.9003440141677856,0.0,173.84523010253906,147.0,31461.068359375,-0.0,2495.242919921875,1.0,281.8417663574219,283.898193359375,291.0140380859375,293.015869140625,293.1499938964844,293.1499938964844,281.54998779296875,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371313810348511,1.0,0.0,0.0,3.651286363601685,3.6513102054595934,8.89580064722395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.2939453125,0.0,1534.456298828125,1895.4371337890625,0.0,2814.92578125,0.905568301677704,1.0,0.0,3.0,1.0,0.0
12066480,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8053504228591919,0.3539022505283355,0.3213920593261719,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9220280051231384,0.5341631770133972,0.5077852606773376,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.955357313156128,0.5883336067199707,0.411753386259079,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7791488766670227,0.3208858370780945,0.3072898983955383,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6828165054321289,0.213580384850502,0.978295624256134,285.02215576171875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2502136230469,285.0233154296875,1.0,0.5868169069290161,1.0,1.0,0.0,1.0,-3.033634662628174,3.0336272716522217,7.395756711048307e-06,2.341672658920288,0.9003440141677856,0.9003440141677856,0.0,173.84523010253906,147.0,31461.068359375,-0.0,2495.242919921875,1.0,281.8417663574219,283.898193359375,291.0140380859375,293.015869140625,293.1499938964844,293.1499938964844,281.54998779296875,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371313810348511,1.0,0.0,0.0,3.651286363601685,3.6513102054595934,8.89580064722395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.2939453125,0.0,1534.456298828125,1895.4371337890625,0.0,2814.92578125,0.905568301677704,1.0,0.0,3.0,1.0,0.0
12066540,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8198339343070984,0.3532037436962127,0.3207467198371887,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9418026208877563,0.5330556631088257,0.5067288279533386,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9753814339637756,0.5911903977394104,0.4137892425060272,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7944949865341187,0.3211205601692199,0.3073182106018066,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.6967768669128418,0.213876724243164,0.9782543182373048,284.8386535644531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.24774169921875,284.8369445800781,1.0,0.5797258615493774,1.0,1.0,0.0,1.0,-3.034032106399536,3.034024715423584,7.398019079118967e-06,2.3421170711517334,0.8973850011825562,0.8973850011825562,0.0,161.71974182128906,135.0,32257.625,-0.0,2433.2236328125,1.0,281.5578308105469,283.6746826171875,291.1322631835937,293.2447509765625,293.1499938964844,293.1499938964844,281.8500061035156,36122.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489493131637573,1.0,0.0,0.0,3.647608757019043,3.647632837295532,8.877890422809287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.22216796875,0.0,1531.42431640625,1895.4371337890625,0.0,2925.4306640625,0.904815435409546,1.0,0.0,3.0,1.0,0.0
12066600,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8198339343070984,0.3532037436962127,0.3207467198371887,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9418026208877563,0.5330556631088257,0.5067288279533386,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9753814339637756,0.5911903977394104,0.4137892425060272,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7944949865341187,0.3211205601692199,0.3073182106018066,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.6967768669128418,0.213876724243164,0.9782543182373048,284.8386535644531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.24774169921875,284.8369445800781,1.0,0.5797258615493774,1.0,1.0,0.0,1.0,-3.034032106399536,3.034024715423584,7.398019079118967e-06,2.3421170711517334,0.8973850011825562,0.8973850011825562,0.0,161.71974182128906,135.0,32257.625,-0.0,2433.2236328125,1.0,281.5578308105469,283.6746826171875,291.1322631835937,293.2447509765625,293.1499938964844,293.1499938964844,281.8500061035156,36122.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489493131637573,1.0,0.0,0.0,3.647608757019043,3.647632837295532,8.877890422809287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.22216796875,0.0,1531.42431640625,1895.4371337890625,0.0,2925.4306640625,0.904815435409546,1.0,0.0,3.0,1.0,0.0
12066660,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.835220992565155,0.3530936539173126,0.3198740184307098,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9624844789505004,0.5324540138244629,0.5053591132164001,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9939692616462708,0.5948252081871033,0.4156427085399627,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8113240599632263,0.3216117918491363,0.3071034550666809,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7119696736335754,0.2143235504627227,0.9773357510566713,285.0063781738281,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.25177001953125,285.0073547363281,1.0,0.5724403858184814,1.0,1.0,0.0,1.0,-3.032193660736084,3.032186269760132,7.388798621832393e-06,2.340588331222534,0.8995089530944824,0.8995089530944824,0.0,149.8014373779297,138.0,31252.92578125,-0.0,2368.166259765625,1.0,281.8421325683594,283.8872375488281,291.0445251464844,293.0526428222656,293.1499938964844,293.1499938964844,282.1499938964844,35977.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364893794059753,1.0,0.0,0.0,3.6476364135742174,3.647660493850708,8.878025710146176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.6728515625,0.0,1530.3724365234375,1895.4371337890625,0.0,2808.933837890625,0.9047465324401855,1.0,0.0,3.0,1.0,0.0
12066720,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.835220992565155,0.3530936539173126,0.3198740184307098,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9624844789505004,0.5324540138244629,0.5053591132164001,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9939692616462708,0.5948252081871033,0.4156427085399627,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8113240599632263,0.3216117918491363,0.3071034550666809,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7119696736335754,0.2143235504627227,0.9773357510566713,285.0063781738281,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.25177001953125,285.0073547363281,1.0,0.5724403858184814,1.0,1.0,0.0,1.0,-3.032193660736084,3.032186269760132,7.388798621832393e-06,2.340588331222534,0.8995089530944824,0.8995089530944824,0.0,149.8014373779297,138.0,31252.92578125,-0.0,2368.166259765625,1.0,281.8421325683594,283.8872375488281,291.0445251464844,293.0526428222656,293.1499938964844,293.1499938964844,282.1499938964844,35977.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364893794059753,1.0,0.0,0.0,3.6476364135742174,3.647660493850708,8.878025710146176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.6728515625,0.0,1530.3724365234375,1895.4371337890625,0.0,2808.933837890625,0.9047465324401855,1.0,0.0,3.0,1.0,0.0
12066780,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8440911173820496,0.3539576530456543,0.3202783465385437,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9728320240974426,0.5329164266586304,0.505377471446991,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.6001904010772705,0.4125806987285614,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8203899264335632,0.3228444755077362,0.3079007565975189,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7201859354972839,0.2153637856245041,0.9803729057312012,285.19171142578125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2687072753906,285.19268798828125,1.0,0.5696648955345154,1.0,1.0,0.0,1.0,-3.033557176589966,3.0335497856140137,7.395560260192724e-06,2.3416898250579834,0.9042922258377076,0.9042922258377076,0.0,144.29331970214844,141.0,30254.21484375,-0.0,2342.224609375,1.0,282.1417541503906,284.1170959472656,291.00787353515625,292.9398498535156,293.1499938964844,293.1499938964844,281.8500061035156,35761.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188450336456299,1.0,0.0,0.0,3.6559031009674072,3.655927181243897,8.918311209527019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.23876953125,0.0,1537.9591064453125,1895.4371337890625,0.0,2644.872314453125,0.9064515233039856,1.0,0.0,3.0,1.0,0.0
12066840,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8440911173820496,0.3539576530456543,0.3202783465385437,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9728320240974426,0.5329164266586304,0.505377471446991,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.6001904010772705,0.4125806987285614,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8203899264335632,0.3228444755077362,0.3079007565975189,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7201859354972839,0.2153637856245041,0.9803729057312012,285.19171142578125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2687072753906,285.19268798828125,1.0,0.5696648955345154,1.0,1.0,0.0,1.0,-3.033557176589966,3.0335497856140137,7.395560260192724e-06,2.3416898250579834,0.9042922258377076,0.9042922258377076,0.0,144.29331970214844,141.0,30254.21484375,-0.0,2342.224609375,1.0,282.1417541503906,284.1170959472656,291.00787353515625,292.9398498535156,293.1499938964844,293.1499938964844,281.8500061035156,35761.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188450336456299,1.0,0.0,0.0,3.6559031009674072,3.655927181243897,8.918311209527019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.23876953125,0.0,1537.9591064453125,1895.4371337890625,0.0,2644.872314453125,0.9064515233039856,1.0,0.0,3.0,1.0,0.0
12066900,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8460976481437683,0.3539349734783172,0.3205044269561767,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9749472141265868,0.5327265858650208,0.5054526329040527,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.6030667424201965,0.4098053574562073,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8225343227386475,0.3232225477695465,0.3083950877189636,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.722197413444519,0.2157551050186157,0.9824695587158204,285.0567932128906,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2753601074219,285.04833984375,1.0,0.5691034197807312,1.0,1.0,0.0,1.0,-3.033773899078369,3.033766508102417,7.396593900921289e-06,2.3418471813201904,0.903717279434204,0.903717279434204,0.0,143.1827392578125,141.0,31019.068359375,-0.0,2336.814697265625,1.0,281.8984375,283.94287109375,291.1021728515625,293.1661376953125,293.1499938964844,293.1499938964844,281.8500061035156,35819.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271296620368958,1.0,0.0,0.0,3.659523487091065,3.659547328948975,8.935983260016656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.31591796875,0.0,1542.4332275390625,1895.4371337890625,0.0,2721.74169921875,0.9072457551956176,1.0,0.0,3.0,1.0,0.0
12066960,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8463302850723267,0.3534047305583954,0.3201933801174164,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9752061367034912,0.5319992303848267,0.5049577355384827,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.6053712368011475,0.4090553522109985,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8231192827224731,0.3232301771640777,0.3085336089134216,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7228395342826843,0.2158764898777008,0.9834675192832948,285.0037536621094,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2756652832031,285.00201416015625,1.0,0.5688837766647339,1.0,1.0,0.0,1.0,-3.033270835876465,3.0332634449005127,7.394177373498678e-06,2.3414740562438965,0.9035006165504456,0.9035006165504456,0.0,142.86228942871094,144.0,31066.353515625,-0.0,2334.23681640625,1.0,281.85760498046875,283.8890686035156,291.1136779785156,293.1572265625,293.1499938964844,293.1499938964844,281.54998779296875,35886.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335644006729126,1.0,0.0,0.0,3.660961627960205,3.6609857082366943,8.943008538153663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.94140625,0.0,1544.54931640625,1895.4371337890625,0.0,2781.65087890625,0.9076411724090576,1.0,0.0,3.0,1.0,0.0
12067020,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.843687117099762,0.3515715897083282,0.3188080191612243,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9723644852638244,0.5296440720558167,0.5030561089515686,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9990000128746032,0.6082395911216736,0.4113061726093292,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8213824033737183,0.3225425779819488,0.3081381022930145,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7214899659156799,0.2155350595712661,0.9829849004745485,284.7994689941406,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2634582519531,284.7978210449219,1.0,0.5691136717796326,1.0,1.0,0.0,1.0,-3.0309717655181885,3.0309643745422363,7.383013326034415e-06,2.339716672897339,0.899808943271637,0.899808943271637,0.0,143.67593383789062,147.0,31900.822265625,-0.0,2334.246826171875,1.0,281.55816650390625,283.64569091796875,291.12371826171875,293.2421569824219,293.1499938964844,293.1499938964844,281.25,36106.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527603149414062,1.0,0.0,0.0,3.657713651657105,3.6577377319335938,8.927146950554743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.1728515625,0.0,1542.566650390625,1895.4371337890625,0.0,2961.131103515625,0.9070578813552856,1.0,0.0,3.0,1.0,0.0
12067080,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.843687117099762,0.3515715897083282,0.3188080191612243,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9723644852638244,0.5296440720558167,0.5030561089515686,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9990000128746032,0.6082395911216736,0.4113061726093292,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8213824033737183,0.3225425779819488,0.3081381022930145,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7214899659156799,0.2155350595712661,0.9829849004745485,284.7994689941406,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2634582519531,284.7978210449219,1.0,0.5691136717796326,1.0,1.0,0.0,1.0,-3.0309717655181885,3.0309643745422363,7.383013326034415e-06,2.339716672897339,0.899808943271637,0.899808943271637,0.0,143.67593383789062,147.0,31900.822265625,-0.0,2334.246826171875,1.0,281.55816650390625,283.64569091796875,291.12371826171875,293.2421569824219,293.1499938964844,293.1499938964844,281.25,36106.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527603149414062,1.0,0.0,0.0,3.657713651657105,3.6577377319335938,8.927146950554743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.1728515625,0.0,1542.566650390625,1895.4371337890625,0.0,2961.131103515625,0.9070578813552856,1.0,0.0,3.0,1.0,0.0
12067140,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.8386866450309753,0.349224179983139,0.3168827593326568,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053771972656,0.9666827321052552,0.5266447067260742,0.5004512667655945,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60528564453125,0.9990000128746032,0.6091336607933044,0.4165908396244049,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.8172714114189148,0.3212877810001373,0.3071528673171997,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.7178769707679749,0.2146423459053039,0.9799352288246156,284.60546875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2406921386719,284.6038818359375,1.0,0.5698053240776062,1.0,1.0,0.0,1.0,-3.0270297527313232,3.027022361755371,7.363827990047866e-06,2.336676597595215,0.8936144113540649,0.8936144113540649,0.0,145.66246032714844,150.0,32846.9375,-0.0,2337.317626953125,1.0,281.2582397460937,283.4151916503906,291.097900390625,293.27911376953125,293.1499938964844,293.1499938964844,281.54998779296875,36365.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693867921829224,1.0,0.0,0.0,3.644862651824951,3.644886493682861,8.864527671903488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.89794921875,0.0,1530.189453125,1895.4371337890625,0.0,3117.05810546875,0.9043595194816588,1.0,0.0,3.0,1.0,0.0
12067200,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.8386866450309753,0.349224179983139,0.3168827593326568,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053771972656,0.9666827321052552,0.5266447067260742,0.5004512667655945,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60528564453125,0.9990000128746032,0.6091336607933044,0.4165908396244049,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.8172714114189148,0.3212877810001373,0.3071528673171997,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.7178769707679749,0.2146423459053039,0.9799352288246156,284.60546875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2406921386719,284.6038818359375,1.0,0.5698053240776062,1.0,1.0,0.0,1.0,-3.0270297527313232,3.027022361755371,7.363827990047866e-06,2.336676597595215,0.8936144113540649,0.8936144113540649,0.0,145.66246032714844,150.0,32846.9375,-0.0,2337.317626953125,1.0,281.2582397460937,283.4151916503906,291.097900390625,293.27911376953125,293.1499938964844,293.1499938964844,281.54998779296875,36365.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693867921829224,1.0,0.0,0.0,3.644862651824951,3.644886493682861,8.864527671903488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.89794921875,0.0,1530.189453125,1895.4371337890625,0.0,3117.05810546875,0.9043595194816588,1.0,0.0,3.0,1.0,0.0
12067260,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8345035910606384,0.3482738435268402,0.3156718015670776,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9614569544792176,0.5250365138053894,0.4985475242137909,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9990000128746032,0.6109153032302856,0.4216794669628143,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8135861754417419,0.3208692967891693,0.3065283596515655,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7144989371299744,0.2142496407032013,0.9775474071502686,284.7677001953125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2319030761719,284.768798828125,1.0,0.5708960890769958,1.0,1.0,0.0,1.0,-3.025773525238037,3.025766134262085,7.3574751695559826e-06,2.335603952407837,0.8925067186355591,0.8925067186355591,0.0,147.6976318359375,153.0,31683.310546875,-0.0,2345.537109375,1.0,281.5419921875,283.6231384277344,290.9544982910156,293.0008239746094,293.1499938964844,293.1499938964844,281.8500061035156,36279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534220457077026,1.0,0.0,0.0,3.6336708068847656,3.633694648742676,8.810173426354595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.05322265625,0.0,1517.162109375,1895.4371337890625,0.0,2967.332275390625,0.9018296599388124,1.0,0.0,3.0,1.0,0.0
12067320,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8345035910606384,0.3482738435268402,0.3156718015670776,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9614569544792176,0.5250365138053894,0.4985475242137909,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9990000128746032,0.6109153032302856,0.4216794669628143,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8135861754417419,0.3208692967891693,0.3065283596515655,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7144989371299744,0.2142496407032013,0.9775474071502686,284.7677001953125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2319030761719,284.768798828125,1.0,0.5708960890769958,1.0,1.0,0.0,1.0,-3.025773525238037,3.025766134262085,7.3574751695559826e-06,2.335603952407837,0.8925067186355591,0.8925067186355591,0.0,147.6976318359375,153.0,31683.310546875,-0.0,2345.537109375,1.0,281.5419921875,283.6231384277344,290.9544982910156,293.0008239746094,293.1499938964844,293.1499938964844,281.8500061035156,36279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534220457077026,1.0,0.0,0.0,3.6336708068847656,3.633694648742676,8.810173426354595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.05322265625,0.0,1517.162109375,1895.4371337890625,0.0,2967.332275390625,0.9018296599388124,1.0,0.0,3.0,1.0,0.0
12067380,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8325177431106567,0.3485783636569977,0.3157740831375122,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.95851868391037,0.5248448848724365,0.4981490671634674,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6144921183586121,0.4250525832176208,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8118590712547302,0.3214911818504333,0.3069561421871185,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7129475474357605,0.2146849334239959,0.978902280330658,284.9593505859375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2392883300781,284.96051025390625,1.0,0.5726744532585144,1.0,1.0,0.0,1.0,-3.031608819961548,3.031601428985596,7.385725893982453e-06,2.3400425910949707,0.8942205905914307,0.8942205905914307,0.0,149.3283233642578,156.0,30723.39453125,-0.0,2364.650634765625,1.0,281.8415832519531,283.8611145019531,290.9041748046875,292.8639831542969,293.1499938964844,293.1499938964844,282.1499938964844,36082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318747282028198,1.0,0.0,0.0,3.629916906356812,3.6299407482147217,8.791979553279816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.04150390625,0.0,1511.55419921875,1895.4371337890625,0.0,2765.904296875,0.9008625745773317,1.0,0.0,3.0,1.0,0.0
12067440,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8325177431106567,0.3485783636569977,0.3157740831375122,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.95851868391037,0.5248448848724365,0.4981490671634674,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6144921183586121,0.4250525832176208,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8118590712547302,0.3214911818504333,0.3069561421871185,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7129475474357605,0.2146849334239959,0.978902280330658,284.9593505859375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2392883300781,284.96051025390625,1.0,0.5726744532585144,1.0,1.0,0.0,1.0,-3.031608819961548,3.031601428985596,7.385725893982453e-06,2.3400425910949707,0.8942205905914307,0.8942205905914307,0.0,149.3283233642578,156.0,30723.39453125,-0.0,2364.650634765625,1.0,281.8415832519531,283.8611145019531,290.9041748046875,292.8639831542969,293.1499938964844,293.1499938964844,282.1499938964844,36082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318747282028198,1.0,0.0,0.0,3.629916906356812,3.6299407482147217,8.791979553279816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.04150390625,0.0,1511.55419921875,1895.4371337890625,0.0,2765.904296875,0.9008625745773317,1.0,0.0,3.0,1.0,0.0
12067500,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8318014144897461,0.348950445652008,0.3160374164581299,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9573532938957214,0.5250213146209717,0.4982277750968933,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9990000128746032,0.6167173385620117,0.4265851378440857,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8112911581993103,0.3220284581184387,0.3074015974998474,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7124989032745361,0.2151117622852325,0.9805787801742554,285.1024475097656,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2459716796875,285.1108093261719,1.0,0.5738146305084229,1.0,1.0,0.0,1.0,-3.0364108085632324,3.0364034175872803,7.409109457512386e-06,2.343735218048096,0.8966211080551147,0.8966211080551147,0.0,150.160400390625,156.0,29885.376953125,-0.0,2377.78759765625,1.0,282.0981750488281,284.0460510253906,290.8685913085937,292.7263488769531,293.1499938964844,293.1499938964844,282.1499938964844,35950.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193846940994263,1.0,0.0,0.0,3.631202459335327,3.631226301193237,8.798208455118584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.95068359375,0.0,1511.985595703125,1895.4371337890625,0.0,2649.869873046875,0.901095688343048,1.0,0.0,3.0,1.0,0.0
12067560,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8313565254211426,0.3494565486907959,0.316496729850769,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.95648592710495,0.5253592133522034,0.498538464307785,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.9990000128746032,0.6191866993904114,0.4279405772686004,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8109853863716125,0.3227006196975708,0.3080225586891174,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.7123250961303711,0.215667262673378,0.9829769134521484,285.1512145996094,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2544860839844,285.1524963378906,1.0,0.5751245021820068,1.0,1.0,0.0,1.0,-3.042593240737915,3.042585611343384,7.439288765453966e-06,2.3484976291656494,0.8984973430633545,0.8984973430633545,0.0,150.97654724121094,159.0,29799.01171875,-0.0,2393.431640625,1.0,282.1417236328125,284.0979919433594,290.8932800292969,292.78924560546875,293.1499938964844,293.1499938964844,282.45001220703125,35841.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130561709403992,1.0,0.0,0.0,3.635167360305786,3.635191202163696,8.817431762508932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.55615234375,0.0,1515.544189453125,1895.4371337890625,0.0,2591.365234375,0.9018710255622864,1.0,0.0,3.0,1.0,0.0
12067620,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.8304888010025024,0.350725382566452,0.3175832629203796,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.9547512531280518,0.5263462662696838,0.4993960857391357,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.9990000128746032,0.6246010065078735,0.4308543503284454,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.8104416131973267,0.3243028521537781,0.3094853162765503,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7121379375457764,0.2170333713293075,0.988893985748291,285.3592834472656,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2736511230469,285.3609619140625,1.0,0.5781500339508057,1.0,1.0,0.0,1.0,-3.057301521301269,3.0572941303253174,7.511384865210857e-06,2.359849452972412,0.9056455492973328,0.9056455492973328,0.0,152.79734802246094,162.0,29044.55078125,-0.0,2430.25048828125,1.0,282.4416809082031,284.340087890625,290.8894348144531,292.73565673828125,293.1499938964844,293.1499938964844,282.1499938964844,35568.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977691292762756,1.0,0.0,0.0,3.650428771972656,3.6504526138305664,8.891622655937681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.23828125,0.0,1530.419677734375,1895.4371337890625,0.0,2451.04638671875,0.9050997495651244,1.0,0.0,3.0,1.0,0.0
12067680,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.8304888010025024,0.350725382566452,0.3175832629203796,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.9547512531280518,0.5263462662696838,0.4993960857391357,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.9990000128746032,0.6246010065078735,0.4308543503284454,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.8104416131973267,0.3243028521537781,0.3094853162765503,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7121379375457764,0.2170333713293075,0.988893985748291,285.3592834472656,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2736511230469,285.3609619140625,1.0,0.5781500339508057,1.0,1.0,0.0,1.0,-3.057301521301269,3.0572941303253174,7.511384865210857e-06,2.359849452972412,0.9056455492973328,0.9056455492973328,0.0,152.79734802246094,162.0,29044.55078125,-0.0,2430.25048828125,1.0,282.4416809082031,284.340087890625,290.8894348144531,292.73565673828125,293.1499938964844,293.1499938964844,282.1499938964844,35568.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977691292762756,1.0,0.0,0.0,3.650428771972656,3.6504526138305664,8.891622655937681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.23828125,0.0,1530.419677734375,1895.4371337890625,0.0,2451.04638671875,0.9050997495651244,1.0,0.0,3.0,1.0,0.0
12067740,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8277368545532227,0.3503416776657104,0.3178426921367645,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9507853388786316,0.5256847143173218,0.4994234144687652,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.6277464628219604,0.4358087182044983,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8082119822502136,0.3248552680015564,0.310469388961792,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7105082869529724,0.2177007347345352,0.9935821294784546,285.1603088378906,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.27105712890625,285.1587829589844,1.0,0.581410825252533,1.0,1.0,0.0,1.0,-3.070430040359497,3.070422410964966,7.576360530947568e-06,2.3701202869415283,0.906812310218811,0.906812310218811,0.0,155.45486450195312,165.0,29860.498046875,-0.0,2468.78369140625,1.0,282.15777587890625,284.1092834472656,291.0001525878906,292.96875,293.1499938964844,293.1499938964844,281.8500061035156,35678.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174018859863281,1.0,0.0,0.0,3.663201093673706,3.6632251739501953,8.953952601586934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1484375,0.0,1545.493896484375,1895.4371337890625,0.0,2631.516357421875,0.9080016016960144,1.0,0.0,3.0,1.0,0.0
12067800,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8277368545532227,0.3503416776657104,0.3178426921367645,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9507853388786316,0.5256847143173218,0.4994234144687652,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.6277464628219604,0.4358087182044983,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8082119822502136,0.3248552680015564,0.310469388961792,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7105082869529724,0.2177007347345352,0.9935821294784546,285.1603088378906,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.27105712890625,285.1587829589844,1.0,0.581410825252533,1.0,1.0,0.0,1.0,-3.070430040359497,3.070422410964966,7.576360530947568e-06,2.3701202869415283,0.906812310218811,0.906812310218811,0.0,155.45486450195312,165.0,29860.498046875,-0.0,2468.78369140625,1.0,282.15777587890625,284.1092834472656,291.0001525878906,292.96875,293.1499938964844,293.1499938964844,281.8500061035156,35678.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174018859863281,1.0,0.0,0.0,3.663201093673706,3.6632251739501953,8.953952601586934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1484375,0.0,1545.493896484375,1895.4371337890625,0.0,2631.516357421875,0.9080016016960144,1.0,0.0,3.0,1.0,0.0
12067860,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8210898041725159,0.3485650420188904,0.3166522681713104,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9417868256568908,0.5234622955322266,0.4977991580963135,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9968451857566832,0.6284032464027405,0.439727246761322,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8019710779190063,0.3242164850234985,0.3102729618549347,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.705119788646698,0.2173762917518615,0.993926167488098,284.9570007324219,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2494201660156,284.9551086425781,1.0,0.5840635299682617,1.0,1.0,0.0,1.0,-3.071990728378296,3.071983337402344,7.584527793369489e-06,2.371518850326538,0.9052374362945556,0.9052374362945556,0.0,159.7465057373047,168.0,30749.357421875,-0.0,2494.177001953125,1.0,281.8581237792969,283.8651733398437,291.0009155273437,293.051513671875,293.1499938964844,293.1499938964844,281.54998779296875,35879.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404014706611633,1.0,0.0,0.0,3.66836929321289,3.66839337348938,8.979235985862033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0810546875,0.0,1552.7984619140625,1895.4371337890625,0.0,2845.466552734375,0.9092873334884644,1.0,0.0,3.0,1.0,0.0
