time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8210898041725159,0.3485650420188904,0.3166522681713104,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9417868256568908,0.5234622955322266,0.4977991580963135,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9968451857566832,0.6284032464027405,0.439727246761322,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8019710779190063,0.3242164850234985,0.3102729618549347,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.705119788646698,0.2173762917518615,0.993926167488098,284.9570007324219,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2494201660156,284.9551086425781,1.0,0.5840635299682617,1.0,1.0,0.0,1.0,-3.071990728378296,3.071983337402344,7.584527793369489e-06,2.371518850326538,0.9052374362945556,0.9052374362945556,0.0,159.7465057373047,168.0,30749.357421875,-0.0,2494.177001953125,1.0,281.8581237792969,283.8651733398437,291.0009155273437,293.051513671875,293.1499938964844,293.1499938964844,281.54998779296875,35879.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404014706611633,1.0,0.0,0.0,3.66836929321289,3.66839337348938,8.979235985862033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0810546875,0.0,1552.7984619140625,1895.4371337890625,0.0,2845.466552734375,0.9092873334884644,1.0,0.0,3.0,1.0,0.0
12067980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8127603530883789,0.3461479842662811,0.3148084282875061,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.9304982423782348,0.5204535126686096,0.4953426718711853,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9904191493988036,0.6287238597869873,0.4401214122772217,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7939765453338623,0.322898119688034,0.3093774914741516,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.6979103088378906,0.2164086997509002,0.9912095069885254,284.7488098144531,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.22564697265625,284.7469177246094,1.0,0.5856998562812805,1.0,1.0,0.0,1.0,-3.062918186187744,3.062910795211792,7.539859780081315e-06,2.364542007446289,0.9008451104164124,0.9008451104164124,0.0,164.6388702392578,171.0,31538.291015625,-0.0,2502.612548828125,1.0,281.55810546875,283.618896484375,290.9597473144531,293.0662536621094,293.1499938964844,293.1499938964844,281.25,36135.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584607243537903,1.0,0.0,0.0,3.664095640182495,3.664119720458984,8.958326702668273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.7607421875,0.0,1549.92578125,1895.4371337890625,0.0,3014.5693359375,0.9085010290145874,1.0,0.0,3.0,1.0,0.0
12068040,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8127603530883789,0.3461479842662811,0.3148084282875061,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.9304982423782348,0.5204535126686096,0.4953426718711853,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9904191493988036,0.6287238597869873,0.4401214122772217,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.7939765453338623,0.322898119688034,0.3093774914741516,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.6979103088378906,0.2164086997509002,0.9912095069885254,284.7488098144531,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.22564697265625,284.7469177246094,1.0,0.5856998562812805,1.0,1.0,0.0,1.0,-3.062918186187744,3.062910795211792,7.539859780081315e-06,2.364542007446289,0.9008451104164124,0.9008451104164124,0.0,164.6388702392578,171.0,31538.291015625,-0.0,2502.612548828125,1.0,281.55810546875,283.618896484375,290.9597473144531,293.0662536621094,293.1499938964844,293.1499938964844,281.25,36135.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584607243537903,1.0,0.0,0.0,3.664095640182495,3.664119720458984,8.958326702668273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.7607421875,0.0,1549.92578125,1895.4371337890625,0.0,3014.5693359375,0.9085010290145874,1.0,0.0,3.0,1.0,0.0
12068100,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5988464355469,0.8087130188941956,0.3448199331760406,0.3137849867343902,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.9251590967178344,0.5187897086143494,0.493965208530426,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.9873385429382324,0.6288177967071533,0.4403215646743774,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.7901955246925354,0.3220934569835663,0.3087829351425171,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024169921875,0.694425106048584,0.2157809734344482,0.9891309142112732,284.5975036621094,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2141418457031,284.58892822265625,1.0,0.5862436890602112,1.0,1.0,0.0,1.0,-3.057060718536377,3.0570530891418457,7.511029252782464e-06,2.36001205444336,0.8970255851745605,0.8970255851745605,0.0,166.88954162597656,171.0,32305.21484375,-0.0,2503.269287109375,1.0,281.30096435546875,283.43035888671875,290.9645690917969,293.16424560546875,293.1499938964844,293.1499938964844,281.25,36293.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681614398956299,1.0,0.0,0.0,3.658111810684204,3.658135890960693,8.929090427045594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.62841796875,0.0,1544.41357421875,1895.4371337890625,0.0,3105.5634765625,0.9072334170341492,1.0,0.0,3.0,1.0,0.0
12068160,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.8044266700744629,0.3434000611305237,0.3126063048839569,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.9197460412979126,0.5170115232467651,0.4924045205116272,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.9840720295906068,0.6288087368011475,0.440376341342926,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.544189453125,0.7863231897354126,0.3211899995803833,0.3080492913722992,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.6908183693885803,0.2150595337152481,0.9864904284477234,284.5438232421875,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2021484375,284.5419921875,1.0,0.5866045951843262,1.0,1.0,0.0,1.0,-3.049778461456299,3.0497710704803467,7.475258826161735e-06,2.3543779850006104,0.8937351107597351,0.8937351107597351,0.0,169.13571166992188,174.0,32313.556640625,-0.0,2501.20263671875,1.0,281.2582092285156,283.3780822753906,290.9171447753906,293.0691223144531,293.1499938964844,293.1499938964844,281.54998779296875,36426.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871925413608551,1.0,0.0,0.0,3.649003744125366,3.649027824401856,8.884682074494776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.28857421875,0.0,1535.25390625,1895.4371337890625,0.0,3140.87109375,0.905324399471283,1.0,0.0,3.0,1.0,0.0
12068220,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7988457679748535,0.3422035872936249,0.3111864626407623,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.91268652677536,0.5151069164276123,0.490238606929779,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.9802788496017456,0.6309480667114258,0.4414784610271454,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.7813113331794739,0.3204588294029236,0.3071483373641968,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.686045229434967,0.2143774628639221,0.9828613996505736,284.7093505859375,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.1973571777344,284.7104187011719,1.0,0.5873661041259766,1.0,1.0,0.0,1.0,-3.041332483291626,3.041325092315674,7.433392966049723e-06,2.3476381301879883,0.8918683528900146,0.8918683528900146,0.0,172.23159790039062,177.0,31216.322265625,-0.0,2501.3642578125,1.0,281.5421142578125,283.5917358398437,290.7732238769531,292.7878112792969,293.1499938964844,293.1499938964844,281.8500061035156,36354.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532556891441345,1.0,0.0,0.0,3.6349880695343018,3.635011911392212,8.816561489766173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.5556640625,0.0,1519.17529296875,1895.4371337890625,0.0,2965.773193359375,0.9021753072738647,1.0,0.0,3.0,1.0,0.0
12068280,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7988457679748535,0.3422035872936249,0.3111864626407623,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.91268652677536,0.5151069164276123,0.490238606929779,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.9802788496017456,0.6309480667114258,0.4414784610271454,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.7813113331794739,0.3204588294029236,0.3071483373641968,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.686045229434967,0.2143774628639221,0.9828613996505736,284.7093505859375,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.1973571777344,284.7104187011719,1.0,0.5873661041259766,1.0,1.0,0.0,1.0,-3.041332483291626,3.041325092315674,7.433392966049723e-06,2.3476381301879883,0.8918683528900146,0.8918683528900146,0.0,172.23159790039062,177.0,31216.322265625,-0.0,2501.3642578125,1.0,281.5421142578125,283.5917358398437,290.7732238769531,292.7878112792969,293.1499938964844,293.1499938964844,281.8500061035156,36354.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532556891441345,1.0,0.0,0.0,3.6349880695343018,3.635011911392212,8.816561489766173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.5556640625,0.0,1519.17529296875,1895.4371337890625,0.0,2965.773193359375,0.9021753072738647,1.0,0.0,3.0,1.0,0.0
12068340,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7968502640724182,0.3423635363578796,0.3111549019813537,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9098358750343324,0.5147168040275574,0.4896484613418579,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.979791522026062,0.6347236633300781,0.4439205229282379,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7795856595039368,0.3208634555339813,0.3073645532131195,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6844236254692078,0.214643120765686,0.9833970665931702,284.9002685546875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.20782470703125,284.9015808105469,1.0,0.5888139605522156,1.0,1.0,0.0,1.0,-3.04441499710083,3.044407606124878,7.448173619195586e-06,2.3498926162719727,0.892789363861084,0.892789363861084,0.0,173.95765686035156,180.0,30229.490234375,-0.0,2516.151123046875,1.0,281.84161376953125,283.829833984375,290.7262268066406,292.654052734375,293.1499938964844,293.1499938964844,282.1499938964844,36165.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303800225257874,1.0,0.0,0.0,3.628143787384033,3.628167629241944,8.783391649558325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.44580078125,0.0,1510.22021484375,1895.4371337890625,0.0,2751.983642578125,0.9005240201950073,1.0,0.0,3.0,1.0,0.0
12068400,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7968502640724182,0.3423635363578796,0.3111549019813537,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9098358750343324,0.5147168040275574,0.4896484613418579,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.979791522026062,0.6347236633300781,0.4439205229282379,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7795856595039368,0.3208634555339813,0.3073645532131195,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6844236254692078,0.214643120765686,0.9833970665931702,284.9002685546875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.20782470703125,284.9015808105469,1.0,0.5888139605522156,1.0,1.0,0.0,1.0,-3.04441499710083,3.044407606124878,7.448173619195586e-06,2.3498926162719727,0.892789363861084,0.892789363861084,0.0,173.95765686035156,180.0,30229.490234375,-0.0,2516.151123046875,1.0,281.84161376953125,283.829833984375,290.7262268066406,292.654052734375,293.1499938964844,293.1499938964844,282.1499938964844,36165.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303800225257874,1.0,0.0,0.0,3.628143787384033,3.628167629241944,8.783391649558325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.44580078125,0.0,1510.22021484375,1895.4371337890625,0.0,2751.983642578125,0.9005240201950073,1.0,0.0,3.0,1.0,0.0
12068460,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7960323691368103,0.3431471884250641,0.3117731511592865,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9083357453346252,0.5150928497314453,0.4898845255374908,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9803214073181152,0.6392218470573425,0.4469473659992218,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.779036283493042,0.3219122588634491,0.3082594275474548,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.6840758323669434,0.2155161201953888,0.9868940114974976,285.1022644042969,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2243347167969,285.1040954589844,1.0,0.5910075902938843,1.0,1.0,0.0,1.0,-3.0543549060821533,3.054347276687622,7.496764737879857e-06,2.357512950897217,0.8964551687240601,0.8964551687240601,0.0,175.4838409423828,183.0,29377.142578125,-0.0,2542.956298828125,1.0,282.1415710449219,284.072021484375,290.7171325683594,292.58282470703125,293.1499938964844,293.1499938964844,282.45001220703125,35918.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108972907066345,1.0,0.0,0.0,3.630382537841797,3.630406379699707,8.794235100140213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.703125,0.0,1510.8466796875,1895.4371337890625,0.0,2571.458984375,0.9008582830429076,1.0,0.0,3.0,1.0,0.0
12068520,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7960323691368103,0.3431471884250641,0.3117731511592865,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9083357453346252,0.5150928497314453,0.4898845255374908,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9803214073181152,0.6392218470573425,0.4469473659992218,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.779036283493042,0.3219122588634491,0.3082594275474548,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.6840758323669434,0.2155161201953888,0.9868940114974976,285.1022644042969,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2243347167969,285.1040954589844,1.0,0.5910075902938843,1.0,1.0,0.0,1.0,-3.0543549060821533,3.054347276687622,7.496764737879857e-06,2.357512950897217,0.8964551687240601,0.8964551687240601,0.0,175.4838409423828,183.0,29377.142578125,-0.0,2542.956298828125,1.0,282.1415710449219,284.072021484375,290.7171325683594,292.58282470703125,293.1499938964844,293.1499938964844,282.45001220703125,35918.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108972907066345,1.0,0.0,0.0,3.630382537841797,3.630406379699707,8.794235100140213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.703125,0.0,1510.8466796875,1895.4371337890625,0.0,2571.458984375,0.9008582830429076,1.0,0.0,3.0,1.0,0.0
12068580,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.795822024345398,0.3444713056087494,0.3128752708435058,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.9074851870536804,0.5161087512969971,0.4907287955284118,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.981324017047882,0.6443867683410645,0.4504303336143493,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.7790951728820801,0.3234818577766418,0.3096561431884765,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.684440016746521,0.2168740034103393,0.9926282167434692,285.3314514160156,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2449951171875,285.3331604003906,1.0,0.5938869714736938,1.0,1.0,0.0,1.0,-3.0694494247436523,3.0694420337677,7.570987690996844e-06,2.3691394329071045,0.9034437537193298,0.9034437537193298,0.0,177.07772827148438,186.0,28758.0546875,-0.0,2580.169677734375,1.0,282.441650390625,284.3246154785156,290.7184143066406,292.5429382324219,293.1499938964844,293.1499938964844,282.1499938964844,35618.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963155508041382,1.0,0.0,0.0,3.643809080123901,3.643832921981812,8.859404374561564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.37353515625,0.0,1523.4454345703125,1895.4371337890625,0.0,2437.787841796875,0.9036546349525452,1.0,0.0,3.0,1.0,0.0
12068640,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.795822024345398,0.3444713056087494,0.3128752708435058,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.9074851870536804,0.5161087512969971,0.4907287955284118,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.981324017047882,0.6443867683410645,0.4504303336143493,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.7790951728820801,0.3234818577766418,0.3096561431884765,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.684440016746521,0.2168740034103393,0.9926282167434692,285.3314514160156,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2449951171875,285.3331604003906,1.0,0.5938869714736938,1.0,1.0,0.0,1.0,-3.0694494247436523,3.0694420337677,7.570987690996844e-06,2.3691394329071045,0.9034437537193298,0.9034437537193298,0.0,177.07772827148438,186.0,28758.0546875,-0.0,2580.169677734375,1.0,282.441650390625,284.3246154785156,290.7184143066406,292.5429382324219,293.1499938964844,293.1499938964844,282.1499938964844,35618.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963155508041382,1.0,0.0,0.0,3.643809080123901,3.643832921981812,8.859404374561564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.37353515625,0.0,1523.4454345703125,1895.4371337890625,0.0,2437.787841796875,0.9036546349525452,1.0,0.0,3.0,1.0,0.0
12068700,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.795245349407196,0.3445706665515899,0.3133362829685211,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9065524935722352,0.516082227230072,0.4910885393619537,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.9813252687454224,0.6461683511734009,0.4520495533943176,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.7787399291992188,0.3239465057849884,0.3103519380092621,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.6843166351318359,0.2173617035150528,0.9956878423690796,285.1811218261719,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2481689453125,285.1719055175781,1.0,0.5954800248146057,1.0,1.0,0.0,1.0,-3.0769057273864746,3.076898097991944,7.608084615640109e-06,2.375007152557373,0.9035502076148988,0.9035502076148988,0.0,178.21315002441406,186.0,29437.015625,-0.0,2600.490234375,1.0,282.1986694335937,284.1458740234375,290.821044921875,292.7840881347656,293.1499938964844,293.1499938964844,282.1499938964844,35668.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079196214675903,1.0,0.0,0.0,3.6503920555114746,3.650416135787964,8.891444736036647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.73046875,0.0,1531.123291015625,1895.4371337890625,0.0,2544.048583984375,0.9050968289375304,1.0,0.0,3.0,1.0,0.0
12068760,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.793032169342041,0.3440515100955963,0.3131544888019562,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9039279222488404,0.5154082179069519,0.4907690286636352,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.9797425866127014,0.6471632719039917,0.4529928267002105,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7769619226455688,0.3239509761333465,0.3106051385402679,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.6828761696815491,0.2174981534481048,0.9973016381263732,285.12408447265625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.24371337890625,285.1224060058594,1.0,0.5968851447105408,1.0,1.0,0.0,1.0,-3.0796902179718018,3.0796825885772705,7.622127213835483e-06,2.377267599105835,0.9040897488594056,0.9040897488594056,0.0,180.08892822265625,189.0,29500.216796875,-0.0,2615.724609375,1.0,282.1576843261719,284.09033203125,290.8296813964844,292.776611328125,293.1499938964844,293.1499938964844,281.8500061035156,35732.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172184228897095,1.0,0.0,0.0,3.654708862304688,3.6547327041625977,8.912485895962163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.798828125,0.0,1536.407470703125,1895.4371337890625,0.0,2629.819580078125,0.9061364531517028,1.0,0.0,3.0,1.0,0.0
12068820,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7865626811981201,0.342052012681961,0.3118112087249756,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.896734356880188,0.5129603147506714,0.4889848828315735,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9745165705680848,0.647972583770752,0.4539401531219482,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7715282440185547,0.3230923116207123,0.310245007276535,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6781120896339417,0.2170319855213165,0.9971799850463868,284.8975524902344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2254333496094,284.8956604003906,1.0,0.5990455150604248,1.0,1.0,0.0,1.0,-3.0765013694763184,3.076493740081787,7.606622148159658e-06,2.3749196529388428,0.9014973640441896,0.9014973640441896,0.0,184.6526641845703,192.0,30204.40234375,-0.0,2633.490966796875,1.0,281.8581848144531,283.8358764648437,290.822021484375,292.8412170410156,293.1499938964844,293.1499938964844,281.54998779296875,35960.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399662971496582,1.0,0.0,0.0,3.6569104194641113,3.6569344997406006,8.92322759682429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.38037109375,0.0,1540.5726318359375,1895.4371337890625,0.0,2841.400146484375,0.9067767858505248,1.0,0.0,3.0,1.0,0.0
12068880,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7865626811981201,0.342052012681961,0.3118112087249756,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.896734356880188,0.5129603147506714,0.4889848828315735,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9745165705680848,0.647972583770752,0.4539401531219482,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7715282440185547,0.3230923116207123,0.310245007276535,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6781120896339417,0.2170319855213165,0.9971799850463868,284.8975524902344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2254333496094,284.8956604003906,1.0,0.5990455150604248,1.0,1.0,0.0,1.0,-3.0765013694763184,3.076493740081787,7.606622148159658e-06,2.3749196529388428,0.9014973640441896,0.9014973640441896,0.0,184.6526641845703,192.0,30204.40234375,-0.0,2633.490966796875,1.0,281.8581848144531,283.8358764648437,290.822021484375,292.8412170410156,293.1499938964844,293.1499938964844,281.54998779296875,35960.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399662971496582,1.0,0.0,0.0,3.6569104194641113,3.6569344997406006,8.92322759682429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.38037109375,0.0,1540.5726318359375,1895.4371337890625,0.0,2841.400146484375,0.9067767858505248,1.0,0.0,3.0,1.0,0.0
12068940,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7793815732002258,0.3394927978515625,0.3098108470439911,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.888826847076416,0.5097971558570862,0.4863527715206146,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.9683734178543092,0.6480967998504639,0.4542688727378845,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.7653718590736389,0.3215948343276977,0.3091591000556946,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.6724494099617004,0.2159501910209655,0.9938735961914062,284.6901550292969,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2033996582031,284.6882629394531,1.0,0.6003581881523132,1.0,1.0,0.0,1.0,-3.066052198410034,3.066044569015503,7.555075171694625e-06,2.366868495941162,0.8963289856910706,0.8963289856910706,0.0,189.31219482421875,195.0,30983.07421875,-0.0,2637.6103515625,1.0,281.5582275390625,283.5909423828125,290.7779846191406,292.8495178222656,293.1499938964844,293.1499938964844,281.8500061035156,36225.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857165515422821,1.0,0.0,0.0,3.649308681488037,3.6493327617645264,8.886167393029609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.1240234375,0.0,1534.0848388671875,1895.4371337890625,0.0,3002.424072265625,0.9052549004554749,1.0,0.0,3.0,1.0,0.0
12069000,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7793815732002258,0.3394927978515625,0.3098108470439911,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.888826847076416,0.5097971558570862,0.4863527715206146,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.9683734178543092,0.6480967998504639,0.4542688727378845,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.7653718590736389,0.3215948343276977,0.3091591000556946,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.6724494099617004,0.2159501910209655,0.9938735961914062,284.6901550292969,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2033996582031,284.6882629394531,1.0,0.6003581881523132,1.0,1.0,0.0,1.0,-3.066052198410034,3.066044569015503,7.555075171694625e-06,2.366868495941162,0.8963289856910706,0.8963289856910706,0.0,189.31219482421875,195.0,30983.07421875,-0.0,2637.6103515625,1.0,281.5582275390625,283.5909423828125,290.7779846191406,292.8495178222656,293.1499938964844,293.1499938964844,281.8500061035156,36225.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857165515422821,1.0,0.0,0.0,3.649308681488037,3.6493327617645264,8.886167393029609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.1240234375,0.0,1534.0848388671875,1895.4371337890625,0.0,3002.424072265625,0.9052549004554749,1.0,0.0,3.0,1.0,0.0
12069060,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7745844721794128,0.3384112417697906,0.3085103034973144,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8833560347557068,0.5080671906471252,0.4843744039535522,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.96464604139328,0.6502355337142944,0.455371618270874,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7612079977989197,0.3209841847419739,0.3083921670913696,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6685009002685547,0.2154289484024047,0.9910840392112732,284.85614013671875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1991271972656,284.8571472167969,1.0,0.6014150381088257,1.0,1.0,0.0,1.0,-3.0591466426849365,3.0591390132904053,7.520602139265975e-06,2.361336231231689,0.8964345455169678,0.8964345455169678,0.0,192.62413024902344,198.0,29954.1796875,-0.0,2641.53271484375,1.0,281.8421325683594,283.804443359375,290.62310791015625,292.5617980957031,293.1499938964844,293.1499938964844,282.1499938964844,36138.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396856188774109,1.0,0.0,0.0,3.64339017868042,3.64341402053833,8.857367106429592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.74560546875,0.0,1526.8582763671875,1895.4371337890625,0.0,2838.7783203125,0.9039025902748108,1.0,0.0,3.0,1.0,0.0
12069120,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7745844721794128,0.3384112417697906,0.3085103034973144,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8833560347557068,0.5080671906471252,0.4843744039535522,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.96464604139328,0.6502355337142944,0.455371618270874,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7612079977989197,0.3209841847419739,0.3083921670913696,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6685009002685547,0.2154289484024047,0.9910840392112732,284.85614013671875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1991271972656,284.8571472167969,1.0,0.6014150381088257,1.0,1.0,0.0,1.0,-3.0591466426849365,3.0591390132904053,7.520602139265975e-06,2.361336231231689,0.8964345455169678,0.8964345455169678,0.0,192.62413024902344,198.0,29954.1796875,-0.0,2641.53271484375,1.0,281.8421325683594,283.804443359375,290.62310791015625,292.5617980957031,293.1499938964844,293.1499938964844,282.1499938964844,36138.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396856188774109,1.0,0.0,0.0,3.64339017868042,3.64341402053833,8.857367106429592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.74560546875,0.0,1526.8582763671875,1895.4371337890625,0.0,2838.7783203125,0.9039025902748108,1.0,0.0,3.0,1.0,0.0
12069180,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7730758190155029,0.3388122022151947,0.3086513578891754,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8812570571899414,0.5079640746116638,0.4840096235275268,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9644269943237304,0.6542152762413025,0.4579066932201385,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7599471807479858,0.3215800821781158,0.308759331703186,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.6673545837402344,0.2158825099468231,0.9923811554908752,285.0790100097656,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.211181640625,285.0810852050781,1.0,0.6031007766723633,1.0,1.0,0.0,1.0,-3.063915252685547,3.063907623291016,7.5437669693201315e-06,2.3648910522460938,0.8999943137168884,0.8999943137168884,0.0,194.4482269287109,201.0,29233.048828125,-0.0,2660.332763671875,1.0,282.1416931152344,284.0545349121094,290.5737609863281,292.4356994628906,293.1499938964844,293.1499938964844,282.45001220703125,35913.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173291087150574,1.0,0.0,0.0,3.645820140838623,3.645844221115112,8.869185990079131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.10546875,0.0,1527.8756103515625,1895.4371337890625,0.0,2630.84326171875,0.904302418231964,1.0,0.0,3.0,1.0,0.0
12069240,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7730758190155029,0.3388122022151947,0.3086513578891754,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8812570571899414,0.5079640746116638,0.4840096235275268,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9644269943237304,0.6542152762413025,0.4579066932201385,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7599471807479858,0.3215800821781158,0.308759331703186,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.6673545837402344,0.2158825099468231,0.9923811554908752,285.0790100097656,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.211181640625,285.0810852050781,1.0,0.6031007766723633,1.0,1.0,0.0,1.0,-3.063915252685547,3.063907623291016,7.5437669693201315e-06,2.3648910522460938,0.8999943137168884,0.8999943137168884,0.0,194.4482269287109,201.0,29233.048828125,-0.0,2660.332763671875,1.0,282.1416931152344,284.0545349121094,290.5737609863281,292.4356994628906,293.1499938964844,293.1499938964844,282.45001220703125,35913.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173291087150574,1.0,0.0,0.0,3.645820140838623,3.645844221115112,8.869185990079131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.10546875,0.0,1527.8756103515625,1895.4371337890625,0.0,2630.84326171875,0.904302418231964,1.0,0.0,3.0,1.0,0.0
12069300,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7727925181388855,0.3393029868602752,0.3089952170848846,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8806985020637512,0.5082621574401855,0.4841729402542114,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9647831916809082,0.6565456390380859,0.4594154357910156,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7597754001617432,0.3221661746501922,0.3092263042926788,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.6672770380973816,0.216370016336441,0.9942344427108764,285.2485046386719,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2198486328125,285.2582397460937,1.0,0.6042239665985107,1.0,1.0,0.0,1.0,-3.069124698638916,3.0691170692443848,7.569378794869408e-06,2.3688857555389404,0.9036284685134888,0.9036284685134888,0.0,195.2420654296875,201.0,28604.185546875,-0.0,2674.648193359375,1.0,282.3986511230469,284.25067138671875,290.5404052734375,292.3082580566406,293.1499938964844,293.1499938964844,282.45001220703125,35761.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050399422645569,1.0,0.0,0.0,3.6506853103637695,3.650709390640259,8.892873211152619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.35595703125,0.0,1532.1453857421875,1895.4371337890625,0.0,2517.59326171875,0.9053286910057068,1.0,0.0,3.0,1.0,0.0
12069360,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7729039192199707,0.3399601280689239,0.309575080871582,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8805381655693054,0.5087602734565735,0.4846152663230896,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.9655454754829408,0.6590643525123596,0.4611597657203674,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7599634528160095,0.3229216933250427,0.3099074959754944,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.6675756573677063,0.2170152366161346,0.9969528317451476,285.3067932128906,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.23016357421875,285.30841064453125,1.0,0.6055616140365601,1.0,1.0,0.0,1.0,-3.0765347480773926,3.0765271186828613,7.605937298649223e-06,2.3745901584625244,0.9066447019577026,0.9066447019577026,0.0,195.9287567138672,204.0,28589.60546875,-0.0,2692.760986328125,1.0,282.4418640136719,284.30633544921875,290.570068359375,292.38330078125,293.1499938964844,293.1499938964844,282.1499938964844,35637.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996332049369812,1.0,0.0,0.0,3.6585559844970703,3.658579826354981,8.931259003475134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.58056640625,0.0,1539.9910888671875,1895.4371337890625,0.0,2468.072021484375,0.9069658517837524,1.0,0.0,3.0,1.0,0.0
12069420,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7706184387207031,0.3394205272197723,0.3097330927848816,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8776950240135193,0.5079267621040344,0.48450967669487,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9641497135162354,0.6614742875099182,0.4634788930416107,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7582810521125793,0.3232400417327881,0.3106968998908996,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.666329026222229,0.217492014169693,1.0008814334869385,285.09844970703125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.228271484375,285.09674072265625,1.0,0.6082174181938171,1.0,1.0,0.0,1.0,-3.085074186325073,3.085066318511963,7.648752216482535e-06,2.3814034461975098,0.9069367051124572,0.9069367051124572,0.0,198.7918243408203,207.0,29318.84375,-0.0,2724.6162109375,1.0,282.1576843261719,284.07135009765625,290.68701171875,292.6197509765625,293.1499938964844,293.1499938964844,281.8500061035156,35760.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187307119369507,1.0,0.0,0.0,3.668393611907959,3.668417692184448,8.979354788607452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.60693359375,0.0,1551.9259033203125,1895.4371337890625,0.0,2643.814208984375,0.9092183113098145,1.0,0.0,3.0,1.0,0.0
12069480,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7706184387207031,0.3394205272197723,0.3097330927848816,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8776950240135193,0.5079267621040344,0.48450967669487,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9641497135162354,0.6614742875099182,0.4634788930416107,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7582810521125793,0.3232400417327881,0.3106968998908996,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.666329026222229,0.217492014169693,1.0008814334869385,285.09844970703125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.228271484375,285.09674072265625,1.0,0.6082174181938171,1.0,1.0,0.0,1.0,-3.085074186325073,3.085066318511963,7.648752216482535e-06,2.3814034461975098,0.9069367051124572,0.9069367051124572,0.0,198.7918243408203,207.0,29318.84375,-0.0,2724.6162109375,1.0,282.1576843261719,284.07135009765625,290.68701171875,292.6197509765625,293.1499938964844,293.1499938964844,281.8500061035156,35760.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187307119369507,1.0,0.0,0.0,3.668393611907959,3.668417692184448,8.979354788607452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.60693359375,0.0,1551.9259033203125,1895.4371337890625,0.0,2643.814208984375,0.9092183113098145,1.0,0.0,3.0,1.0,0.0
12069540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7651246190071106,0.3373015820980072,0.3082892000675201,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.871600866317749,0.5053620338439941,0.4826195538043976,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9590697288513184,0.6618330478668213,0.4641342163085937,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7537859678268433,0.3222517967224121,0.3102139830589294,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6623305082321167,0.2169084399938583,1.0002119541168213,284.8636169433594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2095031738281,284.8616638183594,1.0,0.6101011037826538,1.0,1.0,0.0,1.0,-3.080479621887207,3.080471992492676,7.626278602401726e-06,2.377978801727295,0.9038457274436952,0.9038457274436952,0.0,203.2258453369141,210.0,29957.81640625,-0.0,2738.838134765625,1.0,281.8580322265625,283.8131103515625,290.68505859375,292.687744140625,293.1499938964844,293.1499938964844,281.54998779296875,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408045768737793,1.0,0.0,0.0,3.6692395210266113,3.66926383972168,8.983497536974028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.48681640625,0.0,1554.6705322265625,1895.4371337890625,0.0,2849.233154296875,0.9095608592033386,1.0,0.0,3.0,1.0,0.0
12069600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7651246190071106,0.3373015820980072,0.3082892000675201,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.871600866317749,0.5053620338439941,0.4826195538043976,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9590697288513184,0.6618330478668213,0.4641342163085937,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7537859678268433,0.3222517967224121,0.3102139830589294,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6623305082321167,0.2169084399938583,1.0002119541168213,284.8636169433594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2095031738281,284.8616638183594,1.0,0.6101011037826538,1.0,1.0,0.0,1.0,-3.080479621887207,3.080471992492676,7.626278602401726e-06,2.377978801727295,0.9038457274436952,0.9038457274436952,0.0,203.2258453369141,210.0,29957.81640625,-0.0,2738.838134765625,1.0,281.8580322265625,283.8131103515625,290.68505859375,292.687744140625,293.1499938964844,293.1499938964844,281.54998779296875,35998.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408045768737793,1.0,0.0,0.0,3.6692395210266113,3.66926383972168,8.983497536974028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.48681640625,0.0,1554.6705322265625,1895.4371337890625,0.0,2849.233154296875,0.9095608592033386,1.0,0.0,3.0,1.0,0.0
12069660,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.7588157057762146,0.3345233500003814,0.3061110079288482,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.8646830916404724,0.5019825100898743,0.4798044860363006,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.9528703093528748,0.6613237857818604,0.4640513360500335,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7484743595123291,0.320561945438385,0.3089614510536194,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.657376766204834,0.2156706601381302,0.996257185935974,284.6395263671875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.18603515625,284.6376342773437,1.0,0.6111497282981873,1.0,1.0,0.0,1.0,-3.068122386932373,3.068114995956421,7.565288797195535e-06,2.368469715118408,0.8978279829025269,0.8978279829025269,0.0,207.8621063232422,213.0,30607.5625,-0.0,2738.720947265625,1.0,281.5581359863281,283.5607604980469,290.6407470703125,292.6889038085937,293.1499938964844,293.1499938964844,281.8500061035156,36286.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570848107337952,1.0,0.0,0.0,3.6593637466430655,3.659387826919556,8.935203368309885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.85888671875,0.0,1545.7578125,1895.4371337890625,0.0,3001.66748046875,0.9075444340705872,1.0,0.0,3.0,1.0,0.0
12069720,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.7588157057762146,0.3345233500003814,0.3061110079288482,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.8646830916404724,0.5019825100898743,0.4798044860363006,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.9528703093528748,0.6613237857818604,0.4640513360500335,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7484743595123291,0.320561945438385,0.3089614510536194,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.657376766204834,0.2156706601381302,0.996257185935974,284.6395263671875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.18603515625,284.6376342773437,1.0,0.6111497282981873,1.0,1.0,0.0,1.0,-3.068122386932373,3.068114995956421,7.565288797195535e-06,2.368469715118408,0.8978279829025269,0.8978279829025269,0.0,207.8621063232422,213.0,30607.5625,-0.0,2738.720947265625,1.0,281.5581359863281,283.5607604980469,290.6407470703125,292.6889038085937,293.1499938964844,293.1499938964844,281.8500061035156,36286.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570848107337952,1.0,0.0,0.0,3.6593637466430655,3.659387826919556,8.935203368309885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.85888671875,0.0,1545.7578125,1895.4371337890625,0.0,3001.66748046875,0.9075444340705872,1.0,0.0,3.0,1.0,0.0
