time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069780,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7546717524528503,0.3333591222763061,0.3046911358833313,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8599618673324585,0.5001636147499084,0.477696418762207,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.949209690093994,0.6630496978759766,0.4648140072822571,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.7449137568473816,0.3198581337928772,0.3080703318119049,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.6539533734321594,0.2150681167840957,0.9929692149162292,284.8260192871094,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1813049316406,284.8273620605469,1.0,0.6119728088378906,1.0,1.0,0.0,1.0,-3.0597589015960693,3.059751272201538,7.523603926529176e-06,2.361804962158203,0.8976649045944214,0.8976649045944214,0.0,211.08889770507807,216.0,29709.701171875,-0.0,2739.10205078125,1.0,281.8421936035156,283.7837219238281,290.48858642578125,292.4073791503906,293.1499938964844,293.1499938964844,282.1499938964844,36187.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387567400932312,1.0,0.0,0.0,3.651455163955689,3.6514792442321777,8.896623739929055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.30712890625,0.0,1536.1917724609375,1895.4371337890625,0.0,2830.101318359375,0.9057424068450928,1.0,0.0,3.0,1.0,0.0
12069840,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.7546717524528503,0.3333591222763061,0.3046911358833313,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8599618673324585,0.5001636147499084,0.477696418762207,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.949209690093994,0.6630496978759766,0.4648140072822571,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.7449137568473816,0.3198581337928772,0.3080703318119049,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.6539533734321594,0.2150681167840957,0.9929692149162292,284.8260192871094,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1813049316406,284.8273620605469,1.0,0.6119728088378906,1.0,1.0,0.0,1.0,-3.0597589015960693,3.059751272201538,7.523603926529176e-06,2.361804962158203,0.8976649045944214,0.8976649045944214,0.0,211.08889770507807,216.0,29709.701171875,-0.0,2739.10205078125,1.0,281.8421936035156,283.7837219238281,290.48858642578125,292.4073791503906,293.1499938964844,293.1499938964844,282.1499938964844,36187.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387567400932312,1.0,0.0,0.0,3.651455163955689,3.6514792442321777,8.896623739929055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.30712890625,0.0,1536.1917724609375,1895.4371337890625,0.0,2830.101318359375,0.9057424068450928,1.0,0.0,3.0,1.0,0.0
12069900,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7537772059440613,0.3334063589572906,0.3045690357685089,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8588000535964966,0.4999347329139709,0.4772906601428985,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.948797047138214,0.6647043824195862,0.4657840430736542,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7441557049751282,0.3200089335441589,0.3080802261829376,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6532326340675354,0.215166836977005,0.9929449558258056,284.9937744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1856384277344,285.00347900390625,1.0,0.6126182079315186,1.0,1.0,0.0,1.0,-3.0602669715881348,3.0602593421936035,7.525940873165382e-06,2.362129211425781,0.8995827436447144,0.8995827436447144,0.0,212.08155822753903,216.0,29039.173828125,-0.0,2745.291259765625,1.0,282.09881591796875,283.9793701171875,290.4281616210937,292.2376403808594,293.1499938964844,293.1499938964844,282.1499938964844,36063.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245519399642944,1.0,0.0,0.0,3.650465250015259,3.650489330291748,8.891800575838715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.943359375,0.0,1534.16357421875,1895.4371337890625,0.0,2697.79052734375,0.9054829478263856,1.0,0.0,3.0,1.0,0.0
12069960,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7535216808319092,0.3337365090847015,0.3048124313354492,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8582891821861267,0.5000343918800354,0.4773072898387909,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9491519927978516,0.6666823625564575,0.4671166241168976,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.743969738483429,0.3204257786273956,0.3084049820899963,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6530889868736267,0.2154995501041412,0.9941283464431764,285.0516662597656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1931457519531,285.0532531738281,1.0,0.6134980320930481,1.0,1.0,0.0,1.0,-3.0639898777008057,3.0639822483062744,7.544160325778648e-06,2.364959716796875,0.9008939266204834,0.9008939266204834,0.0,212.78610229492188,219.0,28988.900390625,-0.0,2756.331298828125,1.0,282.1418762207031,284.0356140136719,290.4439697265625,292.2888488769531,293.1499938964844,293.1499938964844,281.8500061035156,35958.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164935111999512,1.0,0.0,0.0,3.652231931686402,3.65225601196289,8.900409511625185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.30224609375,0.0,1535.3428955078125,1895.4371337890625,0.0,2623.115478515625,0.9057682752609252,1.0,0.0,3.0,1.0,0.0
12070020,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7512791156768799,0.3327472507953644,0.3045148551464081,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8555629253387451,0.4986465275287628,0.4766137897968292,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.947475016117096,0.6681446433067322,0.4687569141387939,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.742246687412262,0.3202553987503052,0.3086798787117004,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.651644766330719,0.2155164331197738,0.995767056941986,284.8439636230469,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1893005371094,284.84228515625,1.0,0.6153437495231628,1.0,1.0,0.0,1.0,-3.067084550857544,3.067077159881592,7.55986411604681e-06,2.367539644241333,0.8977975249290466,0.8977975249290466,0.0,215.43478393554688,222.0,29653.322265625,-0.0,2776.306396484375,1.0,281.8577880859375,283.8033447265625,290.5565185546875,292.5086669921875,293.1499938964844,293.1499938964844,282.1499938964844,36113.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303348422050476,1.0,0.0,0.0,3.6489737033844,3.6489977836608887,8.884536555342493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.60791015625,0.0,1532.8775634765625,1895.4371337890625,0.0,2751.563232421875,0.9051138758659364,1.0,0.0,3.0,1.0,0.0
12070080,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7512791156768799,0.3327472507953644,0.3045148551464081,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8555629253387451,0.4986465275287628,0.4766137897968292,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.947475016117096,0.6681446433067322,0.4687569141387939,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.742246687412262,0.3202553987503052,0.3086798787117004,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.651644766330719,0.2155164331197738,0.995767056941986,284.8439636230469,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1893005371094,284.84228515625,1.0,0.6153437495231628,1.0,1.0,0.0,1.0,-3.067084550857544,3.067077159881592,7.55986411604681e-06,2.367539644241333,0.8977975249290466,0.8977975249290466,0.0,215.43478393554688,222.0,29653.322265625,-0.0,2776.306396484375,1.0,281.8577880859375,283.8033447265625,290.5565185546875,292.5086669921875,293.1499938964844,293.1499938964844,282.1499938964844,36113.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303348422050476,1.0,0.0,0.0,3.6489737033844,3.6489977836608887,8.884536555342493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.60791015625,0.0,1532.8775634765625,1895.4371337890625,0.0,2751.563232421875,0.9051138758659364,1.0,0.0,3.0,1.0,0.0
12070140,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.748542308807373,0.3323704898357391,0.3039239048957824,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.852325439453125,0.4977991580963135,0.4755624830722809,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.945136547088623,0.6705178618431091,0.4700972139835357,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7400481700897217,0.3203820884227752,0.3086712956428528,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.6497200131416321,0.2156996130943298,0.9963220953941344,285.0457763671875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1915588378906,285.04718017578125,1.0,0.6170428991317749,1.0,1.0,0.0,1.0,-3.067368745803833,3.067361354827881,7.561030543001834e-06,2.367660522460937,0.9007216691970824,0.9007216691970824,0.0,218.36624145507807,225.0,28919.375,-0.0,2792.21923828125,1.0,282.1421813964844,284.0325927734375,290.4540710449219,292.31402587890625,293.1499938964844,293.1499938964844,281.8500061035156,35935.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818688690662384,1.0,0.0,0.0,3.650407075881958,3.6504311561584473,8.891517495612788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.078125,0.0,1533.1414794921875,1895.4371337890625,0.0,2643.42529296875,0.905340850353241,1.0,0.0,3.0,1.0,0.0
12070200,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.748542308807373,0.3323704898357391,0.3039239048957824,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.852325439453125,0.4977991580963135,0.4755624830722809,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.945136547088623,0.6705178618431091,0.4700972139835357,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7400481700897217,0.3203820884227752,0.3086712956428528,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.6497200131416321,0.2156996130943298,0.9963220953941344,285.0457763671875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1915588378906,285.04718017578125,1.0,0.6170428991317749,1.0,1.0,0.0,1.0,-3.067368745803833,3.067361354827881,7.561030543001834e-06,2.367660522460937,0.9007216691970824,0.9007216691970824,0.0,218.36624145507807,225.0,28919.375,-0.0,2792.21923828125,1.0,282.1421813964844,284.0325927734375,290.4540710449219,292.31402587890625,293.1499938964844,293.1499938964844,281.8500061035156,35935.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818688690662384,1.0,0.0,0.0,3.650407075881958,3.6504311561584473,8.891517495612788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.078125,0.0,1533.1414794921875,1895.4371337890625,0.0,2643.42529296875,0.905340850353241,1.0,0.0,3.0,1.0,0.0
12070260,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7457031607627869,0.331089437007904,0.3033104240894317,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8489909768104553,0.4960866570472717,0.4745121598243713,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9424317479133606,0.6712749004364014,0.471206784248352,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7377715110778809,0.3199492394924164,0.308683842420578,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.6477670669555664,0.2155278027057647,0.9971407651901244,284.8353576660156,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1835327148437,284.8335876464844,1.0,0.6188226938247681,1.0,1.0,0.0,1.0,-3.067713975906372,3.067706346511841,7.563138296973193e-06,2.368097305297852,0.8974902033805847,0.8974902033805847,0.0,221.5245513916016,213.0,29559.294921875,-0.0,2809.42529296875,1.0,281.8578186035156,283.79815673828125,290.5245056152344,292.4801025390625,293.1499938964844,293.1499938964844,282.1499938964844,36107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336090445518494,1.0,0.0,0.0,3.647394418716431,3.64741849899292,8.876847346073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.80126953125,0.0,1531.076171875,1895.4371337890625,0.0,2782.067138671875,0.904754400253296,1.0,0.0,3.0,1.0,0.0
12070320,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7457031607627869,0.331089437007904,0.3033104240894317,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8489909768104553,0.4960866570472717,0.4745121598243713,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9424317479133606,0.6712749004364014,0.471206784248352,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7377715110778809,0.3199492394924164,0.308683842420578,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.6477670669555664,0.2155278027057647,0.9971407651901244,284.8353576660156,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1835327148437,284.8335876464844,1.0,0.6188226938247681,1.0,1.0,0.0,1.0,-3.067713975906372,3.067706346511841,7.563138296973193e-06,2.368097305297852,0.8974902033805847,0.8974902033805847,0.0,221.5245513916016,213.0,29559.294921875,-0.0,2809.42529296875,1.0,281.8578186035156,283.79815673828125,290.5245056152344,292.4801025390625,293.1499938964844,293.1499938964844,282.1499938964844,36107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336090445518494,1.0,0.0,0.0,3.647394418716431,3.64741849899292,8.876847346073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.80126953125,0.0,1531.076171875,1895.4371337890625,0.0,2782.067138671875,0.904754400253296,1.0,0.0,3.0,1.0,0.0
12070380,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7474657893180847,0.3305978775024414,0.302348643541336,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.851047933101654,0.4950909614562988,0.4730408489704132,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.946803092956543,0.6731690168380737,0.4719911217689514,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7399033308029175,0.3199364244937897,0.3082685470581054,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.649786114692688,0.2156068980693817,0.9959524869918824,285.03436279296875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18365478515625,285.03564453125,1.0,0.6160526871681213,1.0,1.0,0.0,1.0,-3.0637969970703125,3.063789367675781,7.543668289144989e-06,2.3650028705596924,0.9002447724342346,0.9002447724342346,0.0,218.01461791992188,201.0,28789.892578125,-0.0,2783.2705078125,1.0,282.1421813964844,284.025146484375,290.40826416015625,292.2631530761719,293.1499938964844,293.1499938964844,281.8500061035156,35940.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203722834587097,1.0,0.0,0.0,3.6486775875091553,3.6487014293670654,8.883093869371805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.24267578125,0.0,1531.25244140625,1895.4371337890625,0.0,2659.018798828125,0.9049556851387024,1.0,0.0,3.0,1.0,0.0
12070440,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7474657893180847,0.3305978775024414,0.302348643541336,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.851047933101654,0.4950909614562988,0.4730408489704132,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.946803092956543,0.6731690168380737,0.4719911217689514,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7399033308029175,0.3199364244937897,0.3082685470581054,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.649786114692688,0.2156068980693817,0.9959524869918824,285.03436279296875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18365478515625,285.03564453125,1.0,0.6160526871681213,1.0,1.0,0.0,1.0,-3.0637969970703125,3.063789367675781,7.543668289144989e-06,2.3650028705596924,0.9002447724342346,0.9002447724342346,0.0,218.01461791992188,201.0,28789.892578125,-0.0,2783.2705078125,1.0,282.1421813964844,284.025146484375,290.40826416015625,292.2631530761719,293.1499938964844,293.1499938964844,281.8500061035156,35940.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203722834587097,1.0,0.0,0.0,3.6486775875091553,3.6487014293670654,8.883093869371805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.24267578125,0.0,1531.25244140625,1895.4371337890625,0.0,2659.018798828125,0.9049556851387024,1.0,0.0,3.0,1.0,0.0
12070500,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7500357627868652,0.3301981985569,0.3020933270454407,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8539629578590393,0.4944603741168976,0.4725468158721924,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9513245820999146,0.6737592816352844,0.4725928902626037,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7425558567047119,0.3198742270469665,0.3082187473773956,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6522864699363708,0.2156424522399902,0.995891809463501,284.88018798828125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1822509765625,284.8706359863281,1.0,0.6139398217201233,1.0,1.0,0.0,1.0,-3.0634922981262207,3.063484668731689,7.542350886069471e-06,2.364844560623169,0.8983057737350464,0.8983057737350464,0.0,214.430404663086,201.0,29394.21484375,-0.0,2763.92822265625,1.0,281.8987121582031,283.8443603515625,290.4812316894531,292.4568786621094,293.1499938964844,293.1499938964844,281.8500061035156,36027.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283259868621826,1.0,0.0,0.0,3.648325920104981,3.6483500003814697,8.881382314029906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.896484375,0.0,1531.5137939453125,1895.4371337890625,0.0,2732.867431640625,0.9048737287521362,1.0,0.0,3.0,1.0,0.0
12070560,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7522860765457153,0.3293278813362121,0.301336258649826,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.856663703918457,0.493347018957138,0.4715324640274048,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.955411970615387,0.6736553311347961,0.4725897908210754,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.7450283765792847,0.3194757997989654,0.3078257441520691,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.6546235084533691,0.215430736541748,0.9947199821472168,284.82061767578125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1756591796875,284.8187255859375,1.0,0.6112886071205139,1.0,1.0,0.0,1.0,-3.0594844818115234,3.059476852416992,7.522838586737635e-06,2.3618388175964355,0.8967966437339783,0.8967966437339783,0.0,210.7089080810547,189.0,29388.2578125,-0.0,2736.569091796875,1.0,281.85772705078125,283.78814697265625,290.47808837890625,292.4233093261719,293.1499938964844,293.1499938964844,282.1499938964844,36121.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335626721382141,1.0,0.0,0.0,3.6451728343963614,3.645196914672852,8.866037433108431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.2451171875,0.0,1528.713623046875,1895.4371337890625,0.0,2781.63525390625,0.9042664170265198,1.0,0.0,3.0,1.0,0.0
12070620,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7591885924339294,0.3288933336734772,0.3002017140388489,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8646845817565918,0.4923696219921112,0.4698407053947449,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9663529992103576,0.6753482222557068,0.473054826259613,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7521493434906006,0.3194963634014129,0.3072020709514618,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6612932682037354,0.2155703902244568,0.992660641670227,285.0179443359375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.17608642578125,285.0191345214844,1.0,0.6051586866378784,1.0,1.0,0.0,1.0,-3.053409576416016,3.0534019470214844,7.492728400393389e-06,2.357037305831909,0.8993179202079773,0.8993179202079773,0.0,201.2747802734375,177.0,28597.328125,-0.0,2675.488525390625,1.0,282.14215087890625,284.0140380859375,290.3644714355469,292.2068176269531,293.1499938964844,293.1499938964844,282.45001220703125,35959.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190514445304871,1.0,0.0,0.0,3.645745038986206,3.645768880844116,8.868820486895856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.10546875,0.0,1528.137939453125,1895.4371337890625,0.0,2646.78369140625,0.9043124318122864,1.0,0.0,3.0,1.0,0.0
12070680,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7591885924339294,0.3288933336734772,0.3002017140388489,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8646845817565918,0.4923696219921112,0.4698407053947449,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9663529992103576,0.6753482222557068,0.473054826259613,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7521493434906006,0.3194963634014129,0.3072020709514618,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6612932682037354,0.2155703902244568,0.992660641670227,285.0179443359375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.17608642578125,285.0191345214844,1.0,0.6051586866378784,1.0,1.0,0.0,1.0,-3.053409576416016,3.0534019470214844,7.492728400393389e-06,2.357037305831909,0.8993179202079773,0.8993179202079773,0.0,201.2747802734375,177.0,28597.328125,-0.0,2675.488525390625,1.0,282.14215087890625,284.0140380859375,290.3644714355469,292.2068176269531,293.1499938964844,293.1499938964844,282.45001220703125,35959.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190514445304871,1.0,0.0,0.0,3.645745038986206,3.645768880844116,8.868820486895856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.10546875,0.0,1528.137939453125,1895.4371337890625,0.0,2646.78369140625,0.9043124318122864,1.0,0.0,3.0,1.0,0.0
12070740,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.7704909443855286,0.3297278583049774,0.3002780675888061,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.877383828163147,0.4927425384521484,0.4694596230983734,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.981007158756256,0.678641676902771,0.4747752845287323,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.763336181640625,0.3205264806747436,0.3074979782104492,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6718409061431885,0.2165382802486419,0.9939278960227966,285.238525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.18902587890625,285.2398986816406,1.0,0.5989404916763306,1.0,1.0,0.0,1.0,-3.056982040405273,3.0569746494293213,7.510159775847569e-06,2.359747886657715,0.9050065279006958,0.9050065279006958,0.0,189.60748291015625,165.0,27866.76953125,-0.0,2621.614013671875,1.0,282.4418029785156,284.2606201171875,290.32275390625,292.0989685058594,293.1499938964844,293.1499938964844,282.1499938964844,35709.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800000786781311,1.0,0.0,0.0,3.655832052230835,3.655856132507324,8.917965033106157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.0693359375,0.0,1537.4898681640625,1895.4371337890625,0.0,2471.432373046875,0.9064030647277832,1.0,0.0,3.0,1.0,0.0
12070800,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.7704909443855286,0.3297278583049774,0.3002780675888061,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.877383828163147,0.4927425384521484,0.4694596230983734,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.981007158756256,0.678641676902771,0.4747752845287323,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.763336181640625,0.3205264806747436,0.3074979782104492,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6718409061431885,0.2165382802486419,0.9939278960227966,285.238525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.18902587890625,285.2398986816406,1.0,0.5989404916763306,1.0,1.0,0.0,1.0,-3.056982040405273,3.0569746494293213,7.510159775847569e-06,2.359747886657715,0.9050065279006958,0.9050065279006958,0.0,189.60748291015625,165.0,27866.76953125,-0.0,2621.614013671875,1.0,282.4418029785156,284.2606201171875,290.32275390625,292.0989685058594,293.1499938964844,293.1499938964844,282.1499938964844,35709.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800000786781311,1.0,0.0,0.0,3.655832052230835,3.655856132507324,8.917965033106157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.0693359375,0.0,1537.4898681640625,1895.4371337890625,0.0,2471.432373046875,0.9064030647277832,1.0,0.0,3.0,1.0,0.0
12070860,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7819904685020447,0.3289403915405273,0.2997234761714935,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8905112743377686,0.4915657639503479,0.4685094058513641,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9938125610351562,0.679397463798523,0.4756121933460235,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.775061845779419,0.3205154538154602,0.3074741661548614,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6829046010971069,0.2167944610118866,0.9945168495178224,285.02398681640625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.18438720703125,285.0219421386719,1.0,0.5924612283706665,1.0,1.0,0.0,1.0,-3.0568761825561523,3.056868553161621,7.510277555411449e-06,2.3599348068237305,0.9042668342590332,0.9042668342590332,0.0,178.4937744140625,153.0,28501.66796875,-0.0,2563.4384765625,1.0,282.15771484375,284.021484375,290.4336242675781,292.3163757324219,293.1499938964844,293.1499938964844,281.8500061035156,35851.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159590363502502,1.0,0.0,0.0,3.6623358726501465,3.662359952926636,8.94972345122369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.09228515625,0.0,1545.8199462890625,1895.4371337890625,0.0,2618.17431640625,0.9079223275184632,1.0,0.0,3.0,1.0,0.0
12070920,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7819904685020447,0.3289403915405273,0.2997234761714935,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8905112743377686,0.4915657639503479,0.4685094058513641,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9938125610351562,0.679397463798523,0.4756121933460235,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.775061845779419,0.3205154538154602,0.3074741661548614,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6829046010971069,0.2167944610118866,0.9945168495178224,285.02398681640625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.18438720703125,285.0219421386719,1.0,0.5924612283706665,1.0,1.0,0.0,1.0,-3.0568761825561523,3.056868553161621,7.510277555411449e-06,2.3599348068237305,0.9042668342590332,0.9042668342590332,0.0,178.4937744140625,153.0,28501.66796875,-0.0,2563.4384765625,1.0,282.15771484375,284.021484375,290.4336242675781,292.3163757324219,293.1499938964844,293.1499938964844,281.8500061035156,35851.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159590363502502,1.0,0.0,0.0,3.6623358726501465,3.662359952926636,8.94972345122369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.09228515625,0.0,1545.8199462890625,1895.4371337890625,0.0,2618.17431640625,0.9079223275184632,1.0,0.0,3.0,1.0,0.0
12070980,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7901079654693604,0.3264164626598358,0.2974630892276764,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.900253176689148,0.4885124266147613,0.4656822085380554,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9990000128746032,0.6780506372451782,0.4698371589183807,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7838369607925415,0.3190240561962127,0.3060416877269745,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.6909586191177368,0.2157913446426391,0.9897350072860718,284.7801818847656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.16387939453125,284.777587890625,1.0,0.5846141576766968,1.0,1.0,0.0,1.0,-3.038204431533813,3.0381970405578613,7.41878648113925e-06,2.345509529113769,0.9000155329704285,0.9000155329704285,0.0,169.25790405273438,141.0,29003.197265625,-0.0,2478.541015625,1.0,281.8581237792969,283.7567138671875,290.4381103515625,292.38201904296875,293.1499938964844,293.1499938964844,281.54998779296875,36110.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357163071632385,1.0,0.0,0.0,3.659114122390747,3.659138202667236,8.933984076975321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.7060546875,0.0,1544.15966796875,1895.4371337890625,0.0,2801.719970703125,0.907368540763855,1.0,0.0,3.0,1.0,0.0
12071040,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7901079654693604,0.3264164626598358,0.2974630892276764,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.900253176689148,0.4885124266147613,0.4656822085380554,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9990000128746032,0.6780506372451782,0.4698371589183807,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7838369607925415,0.3190240561962127,0.3060416877269745,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.6909586191177368,0.2157913446426391,0.9897350072860718,284.7801818847656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.16387939453125,284.777587890625,1.0,0.5846141576766968,1.0,1.0,0.0,1.0,-3.038204431533813,3.0381970405578613,7.41878648113925e-06,2.345509529113769,0.9000155329704285,0.9000155329704285,0.0,169.25790405273438,141.0,29003.197265625,-0.0,2478.541015625,1.0,281.8581237792969,283.7567138671875,290.4381103515625,292.38201904296875,293.1499938964844,293.1499938964844,281.54998779296875,36110.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357163071632385,1.0,0.0,0.0,3.659114122390747,3.659138202667236,8.933984076975321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.7060546875,0.0,1544.15966796875,1895.4371337890625,0.0,2801.719970703125,0.907368540763855,1.0,0.0,3.0,1.0,0.0
12071100,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.599853515625,0.7926976680755615,0.3248251378536224,0.2960530519485473,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.903502643108368,0.4865865409374237,0.4639105498790741,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.9990000128746032,0.6778609156608582,0.4631725251674652,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.7867764830589294,0.3179276585578918,0.3050175607204437,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039123535156,0.6935441493988037,0.2149598747491836,0.9859808683395386,284.5978088378906,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.1538391113281,284.5867614746094,1.0,0.579816460609436,1.0,1.0,0.0,1.0,-3.018798351287842,3.0187909603118896,7.325255864998326e-06,2.330928325653076,0.8958971500396729,0.8958971500396729,0.0,165.45162963867188,141.0,29468.478515625,-0.0,2424.2138671875,1.0,281.60107421875,283.55078125,290.4482727050781,292.47882080078125,293.1499938964844,293.1499938964844,281.54998779296875,36286.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462492227554321,1.0,0.0,0.0,3.653236627578736,3.6532607078552246,8.905306572160043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.36181640625,0.0,1538.920166015625,1895.4371337890625,0.0,2900.1533203125,0.9061294794082642,1.0,0.0,3.0,1.0,0.0
12071160,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268249511719,0.795552134513855,0.3230704665184021,0.2943834960460663,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262451171875,0.9072307348251344,0.484449028968811,0.4618238508701324,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.9990000128746032,0.678045392036438,0.4557631611824035,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.7899942398071289,0.3166408538818359,0.3037322461605072,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277709960937,0.6963133215904236,0.2139517664909362,0.981136918067932,284.5263366699219,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1439819335937,284.52349853515625,1.0,0.5746399760246277,1.0,1.0,0.0,1.0,-2.998011589050293,2.99800443649292,7.224790806503734e-06,2.3149070739746094,0.8923032879829407,0.8923032879829407,0.0,161.28652954101562,129.0,29321.05859375,-0.0,2364.690673828125,1.0,281.5581359863281,283.48583984375,290.3967590332031,292.3708801269531,293.1499938964844,293.1499938964844,281.8500061035156,36442.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497326374053955,1.0,0.0,0.0,3.643660306930542,3.6436843872070312,8.858680757839466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.5458984375,0.0,1529.43115234375,1895.4371337890625,0.0,2932.766357421875,0.904136061668396,1.0,0.0,3.0,1.0,0.0
12071220,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.804562509059906,0.3213458657264709,0.2920193672180176,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.9188318848609924,0.4818832278251648,0.4585668742656708,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.9990000128746032,0.6825606226921082,0.4374902248382568,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7992910146713257,0.3151530623435974,0.3016652464866638,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.7043250799179077,0.2126713991165161,0.9727182388305664,284.7069091796875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1471252441406,284.7073059082031,1.0,0.5635029673576355,1.0,1.0,0.0,1.0,-2.956678867340088,2.956671953201294,7.02673878549831e-06,2.2828993797302246,0.8905050754547119,0.8905050754547119,0.0,151.64976501464844,117.0,28252.298828125,-0.0,2241.722412109375,1.0,281.84210205078125,283.7004699707031,290.2423095703125,292.0764465332031,293.1499938964844,293.1499938964844,282.1499938964844,36360.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827738344669342,1.0,0.0,0.0,3.629391431808472,3.629415273666382,8.789434104983229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.5869140625,0.0,1513.04443359375,1895.4371337890625,0.0,2727.40185546875,0.9009268283843994,1.0,0.0,3.0,1.0,0.0
12071280,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.804562509059906,0.3213458657264709,0.2920193672180176,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.9188318848609924,0.4818832278251648,0.4585668742656708,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.9990000128746032,0.6825606226921082,0.4374902248382568,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7992910146713257,0.3151530623435974,0.3016652464866638,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.7043250799179077,0.2126713991165161,0.9727182388305664,284.7069091796875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1471252441406,284.7073059082031,1.0,0.5635029673576355,1.0,1.0,0.0,1.0,-2.956678867340088,2.956671953201294,7.02673878549831e-06,2.2828993797302246,0.8905050754547119,0.8905050754547119,0.0,151.64976501464844,117.0,28252.298828125,-0.0,2241.722412109375,1.0,281.84210205078125,283.7004699707031,290.2423095703125,292.0764465332031,293.1499938964844,293.1499938964844,282.1499938964844,36360.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827738344669342,1.0,0.0,0.0,3.629391431808472,3.629415273666382,8.789434104983229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.5869140625,0.0,1513.04443359375,1895.4371337890625,0.0,2727.40185546875,0.9009268283843994,1.0,0.0,3.0,1.0,0.0
12071340,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8181993365287781,0.3211167752742767,0.291200041770935,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9371069669723512,0.4809095561504364,0.4569775462150574,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.6914834976196289,0.4144136607646942,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.813140332698822,0.3148027062416076,0.3007344007492065,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.716386616230011,0.212355151772499,0.9685266017913818,284.9103088378906,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.17926025390625,284.9108581542969,1.0,0.551957905292511,1.0,1.0,0.0,1.0,-2.9198830127716064,2.919876337051392,6.852814294688869e-06,2.254436731338501,0.8910039663314819,0.8910039663314819,0.0,140.5784454345703,120.0,27221.283203125,-0.0,2122.4599609375,1.0,282.1415710449219,283.9356689453125,290.19482421875,291.9381103515625,293.1499938964844,293.1499938964844,282.45001220703125,36189.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006871342658997,1.0,0.0,0.0,3.621795654296875,3.621819496154785,8.752682560952962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.806640625,0.0,1503.42236328125,1895.4371337890625,0.0,2477.708740234375,0.8991162776947021,1.0,0.0,3.0,1.0,0.0
12071400,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8181993365287781,0.3211167752742767,0.291200041770935,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9371069669723512,0.4809095561504364,0.4569775462150574,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.6914834976196289,0.4144136607646942,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.813140332698822,0.3148027062416076,0.3007344007492065,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.716386616230011,0.212355151772499,0.9685266017913818,284.9103088378906,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.17926025390625,284.9108581542969,1.0,0.551957905292511,1.0,1.0,0.0,1.0,-2.9198830127716064,2.919876337051392,6.852814294688869e-06,2.254436731338501,0.8910039663314819,0.8910039663314819,0.0,140.5784454345703,120.0,27221.283203125,-0.0,2122.4599609375,1.0,282.1415710449219,283.9356689453125,290.19482421875,291.9381103515625,293.1499938964844,293.1499938964844,282.45001220703125,36189.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006871342658997,1.0,0.0,0.0,3.621795654296875,3.621819496154785,8.752682560952962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.806640625,0.0,1503.42236328125,1895.4371337890625,0.0,2477.708740234375,0.8991162776947021,1.0,0.0,3.0,1.0,0.0
12071460,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8237447738647461,0.3212707638740539,0.2910925447940826,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9446399211883544,0.4807329177856445,0.456538051366806,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9990000128746032,0.6970123648643494,0.4054149389266968,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8186938166618347,0.3148797452449798,0.3005651235580444,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7212485671043396,0.2124634683132171,0.9678717851638794,285.07354736328125,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.2020568847656,285.08258056640625,1.0,0.5481154322624207,1.0,1.0,0.0,1.0,-2.9074015617370605,2.9073948860168457,6.793953616579529e-06,2.2446234226226807,0.8928884267807007,0.8928884267807007,0.0,136.4718017578125,120.0,26460.703125,-0.0,2080.903076171875,1.0,282.4015808105469,284.1293029785156,290.1604919433594,291.803955078125,293.1499938964844,293.1499938964844,282.45001220703125,36060.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850738763809204,1.0,0.0,0.0,3.6208207607269287,3.62084436416626,8.74797080996359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.99853515625,0.0,1501.392822265625,1895.4371337890625,0.0,2335.81298828125,0.8988516330718994,1.0,0.0,3.0,1.0,0.0
12071520,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.828047513961792,0.3215374946594238,0.29123055934906,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9502936005592346,0.4807310402393341,0.4564128518104553,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.9990000128746032,0.7020408511161804,0.3988645672798157,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8229327201843262,0.3150833249092102,0.3006283044815063,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7250123023986816,0.2127060294151306,0.9682723879814148,285.1211242675781,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.2236633300781,285.1221923828125,1.0,0.5454902648925781,1.0,1.0,0.0,1.0,-2.900094509124756,2.900087833404541,6.759761163266376e-06,2.2389440536499023,0.8939202427864075,0.8939202427864075,0.0,133.6066436767578,138.0,26331.501953125,-0.0,2054.446044921875,1.0,282.4415283203125,284.1761474609375,290.1913146972656,291.8690795898437,293.1499938964844,293.1499938964844,282.75,35968.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773486375808716,1.0,0.0,0.0,3.622344493865967,3.622368097305298,8.755335443311196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.88232421875,0.0,1502.381591796875,1895.4371337890625,0.0,2266.367919921875,0.8990889191627502,1.0,0.0,3.0,1.0,0.0
12071580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.827700138092041,0.3222694396972656,0.2918470203876495,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.9492169618606568,0.4809989035129547,0.4565923511981964,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9990000128746032,0.7105937004089355,0.4002492129802704,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8225252032279968,0.3157475888729095,0.3011930584907532,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.72495436668396,0.2134643644094467,0.9713836312294006,285.3445129394531,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2596740722656,285.3463134765625,1.0,0.5475296974182129,1.0,1.0,0.0,1.0,-2.9071028232574463,2.9070959091186523,6.792006843170384e-06,2.244148969650269,0.8994588255882263,0.8994588255882263,0.0,134.40829467773438,156.0,25646.798828125,-0.0,2070.194580078125,1.0,282.7415771484375,284.4257202148437,290.1980895996094,291.8288269042969,293.1499938964844,293.1499938964844,283.04998779296875,35713.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592684030532837,1.0,0.0,0.0,3.632326364517212,3.632350206375122,8.803655191513826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.7353515625,0.0,1511.462158203125,1895.4371337890625,0.0,2106.158935546875,0.90114563703537,1.0,0.0,3.0,1.0,0.0
