time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.827700138092041,0.3222694396972656,0.2918470203876495,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.9492169618606568,0.4809989035129547,0.4565923511981964,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9990000128746032,0.7105937004089355,0.4002492129802704,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8225252032279968,0.3157475888729095,0.3011930584907532,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.72495436668396,0.2134643644094467,0.9713836312294006,285.3445129394531,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2596740722656,285.3463134765625,1.0,0.5475296974182129,1.0,1.0,0.0,1.0,-2.9071028232574463,2.9070959091186523,6.792006843170384e-06,2.244148969650269,0.8994588255882263,0.8994588255882263,0.0,134.40829467773438,156.0,25646.798828125,-0.0,2070.194580078125,1.0,282.7415771484375,284.4257202148437,290.1980895996094,291.8288269042969,293.1499938964844,293.1499938964844,283.04998779296875,35713.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592684030532837,1.0,0.0,0.0,3.632326364517212,3.632350206375122,8.803655191513826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.7353515625,0.0,1511.462158203125,1895.4371337890625,0.0,2106.158935546875,0.90114563703537,1.0,0.0,3.0,1.0,0.0
12071700,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8244318962097168,0.3226747810840606,0.2922433316707611,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.9444092512130736,0.4812170267105102,0.4568203389644623,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.9990000128746032,0.7134382128715515,0.4059284031391144,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8192694783210754,0.3161581158638,0.3016193509101867,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7223004698753357,0.2139018476009369,0.9736196994781494,285.5149841308594,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.2694702148437,285.525634765625,1.0,0.5507501363754272,1.0,1.0,0.0,1.0,-2.9178714752197266,2.917864799499512,6.842461516498588e-06,2.252480745315552,0.9039271473884584,0.9039271473884584,0.0,137.0687255859375,156.0,25070.32421875,-0.0,2101.60986328125,1.0,282.99835205078125,284.6230163574219,290.1705017089844,291.71759033203125,293.1499938964844,293.1499938964844,283.04998779296875,35563.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492331266403198,1.0,0.0,0.0,3.640896797180176,3.640920639038086,8.845248089528468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.35693359375,0.0,1519.8033447265625,1895.4371337890625,0.0,2018.8203125,0.902998983860016,1.0,0.0,3.0,1.0,0.0
12071760,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.8199665546417236,0.323141485452652,0.2928012311458587,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.9378141164779664,0.481524795293808,0.4572421014308929,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.9990000128746032,0.7154489755630493,0.4138420224189758,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.8147720694541931,0.3166459202766418,0.3022006452083587,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57574462890625,0.7185602188110352,0.2143817991018295,0.9763784408569336,285.5767517089844,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.27496337890625,285.5787353515625,1.0,0.5551146864891052,1.0,1.0,0.0,1.0,-2.93256950378418,2.9325625896453857,6.911679065524368e-06,2.2638752460479736,0.9077211022377014,0.9077211022377014,0.0,140.82040405273438,174.0,25098.833984375,-0.0,2145.4345703125,1.0,283.0417785644531,284.68072509765625,290.203125,291.7995910644531,293.1499938964844,293.1499938964844,282.75,35444.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459599375724792,1.0,0.0,0.0,3.652346611022949,3.65237069129944,8.900968850866775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.73193359375,0.0,1531.6226806640625,1895.4371337890625,0.0,1990.6021728515625,0.9054392576217652,1.0,0.0,3.0,1.0,0.0
12071820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.8055007457733154,0.3221196234226227,0.2928268313407898,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.917843222618103,0.4801990091800689,0.4569900631904602,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.7141470909118652,0.4372068047523498,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.8003772497177124,0.3162671327590942,0.3026663064956665,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756408691406,0.7061828970909119,0.2142655402421951,0.9793874621391296,285.3748779296875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.2469787597656,285.3736877441406,1.0,0.5661243796348572,1.0,1.0,0.0,1.0,-2.964561462402344,2.9645543098449707,7.0639935074723326e-06,2.2888717651367188,0.90928453207016,0.90928453207016,0.0,151.83175659179688,192.0,25942.97265625,-0.0,2256.614013671875,1.0,282.7577514648437,284.4507141113281,290.3306884765625,292.05206298828125,293.1499938964844,293.1499938964844,282.45001220703125,35587.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770851731300354,1.0,0.0,0.0,3.668710470199585,3.668734550476074,8.980906045508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.2353515625,0.0,1550.9842529296875,1895.4371337890625,0.0,2208.4052734375,0.909166932106018,1.0,0.0,3.0,1.0,0.0
12071880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.8055007457733154,0.3221196234226227,0.2928268313407898,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.917843222618103,0.4801990091800689,0.4569900631904602,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.7141470909118652,0.4372068047523498,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.8003772497177124,0.3162671327590942,0.3026663064956665,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756408691406,0.7061828970909119,0.2142655402421951,0.9793874621391296,285.3748779296875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.2469787597656,285.3736877441406,1.0,0.5661243796348572,1.0,1.0,0.0,1.0,-2.964561462402344,2.9645543098449707,7.0639935074723326e-06,2.2888717651367188,0.90928453207016,0.90928453207016,0.0,151.83175659179688,192.0,25942.97265625,-0.0,2256.614013671875,1.0,282.7577514648437,284.4507141113281,290.3306884765625,292.05206298828125,293.1499938964844,293.1499938964844,282.45001220703125,35587.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770851731300354,1.0,0.0,0.0,3.668710470199585,3.668734550476074,8.980906045508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.2353515625,0.0,1550.9842529296875,1895.4371337890625,0.0,2208.4052734375,0.909166932106018,1.0,0.0,3.0,1.0,0.0
12071940,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.7854483723640442,0.3193630278110504,0.2911886572837829,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8942821025848389,0.4770113527774811,0.4548982977867126,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.7064473032951355,0.4679320752620697,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7811645865440369,0.3144303858280182,0.3017689287662506,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.688717246055603,0.2128060609102249,0.9767758250236512,285.152587890625,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.18609619140625,285.1513671875,1.0,0.578641414642334,1.0,1.0,0.0,1.0,-2.9927990436553955,2.9927918910980225,7.199959327408578e-06,2.31099796295166,0.9072086215019226,0.9072086215019226,0.0,166.59490966796875,195.0,26779.19140625,-0.0,2382.36865234375,1.0,282.4580078125,284.20233154296875,290.3327331542969,292.13604736328125,293.1499938964844,293.1499938964844,282.1499938964844,35847.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989136576652527,1.0,0.0,0.0,3.675259828567505,3.675283908843994,9.012999839796976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9287109375,0.0,1560.306396484375,1895.4371337890625,0.0,2461.4970703125,0.9108012914657592,1.0,0.0,3.0,1.0,0.0
12072000,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.7854483723640442,0.3193630278110504,0.2911886572837829,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8942821025848389,0.4770113527774811,0.4548982977867126,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.7064473032951355,0.4679320752620697,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7811645865440369,0.3144303858280182,0.3017689287662506,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.688717246055603,0.2128060609102249,0.9767758250236512,285.152587890625,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.18609619140625,285.1513671875,1.0,0.578641414642334,1.0,1.0,0.0,1.0,-2.9927990436553955,2.9927918910980225,7.199959327408578e-06,2.31099796295166,0.9072086215019226,0.9072086215019226,0.0,166.59490966796875,195.0,26779.19140625,-0.0,2382.36865234375,1.0,282.4580078125,284.20233154296875,290.3327331542969,292.13604736328125,293.1499938964844,293.1499938964844,282.1499938964844,35847.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989136576652527,1.0,0.0,0.0,3.675259828567505,3.675283908843994,9.012999839796976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9287109375,0.0,1560.306396484375,1895.4371337890625,0.0,2461.4970703125,0.9108012914657592,1.0,0.0,3.0,1.0,0.0
12072060,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7686776518821716,0.3156329691410064,0.2885147631168365,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8756565451622009,0.4727433323860168,0.4516110122203827,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9972725510597228,0.6947615146636963,0.4884282350540161,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7653327584266663,0.3117049932479858,0.2998803853988647,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6737237572669983,0.2104321122169494,0.9693862199783324,284.92510986328125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12127685546875,284.9229736328125,1.0,0.586353063583374,1.0,1.0,0.0,1.0,-2.998908042907715,2.998900890350342,7.231759354908718e-06,2.3167340755462646,0.9015983939170836,0.9015983939170836,0.0,179.21966552734375,198.0,27461.392578125,-0.0,2458.289794921875,1.0,282.15802001953125,283.95037841796875,290.2854919433594,292.1420593261719,293.1499938964844,293.1499938964844,281.8500061035156,36171.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820061981678009,1.0,0.0,0.0,3.669886350631714,3.669910430908203,8.986663715404575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.56591796875,0.0,1556.699462890625,1895.4371337890625,0.0,2656.143310546875,0.9098128080368042,1.0,0.0,3.0,1.0,0.0
12072120,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7686776518821716,0.3156329691410064,0.2885147631168365,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8756565451622009,0.4727433323860168,0.4516110122203827,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9972725510597228,0.6947615146636963,0.4884282350540161,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7653327584266663,0.3117049932479858,0.2998803853988647,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6737237572669983,0.2104321122169494,0.9693862199783324,284.92510986328125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12127685546875,284.9229736328125,1.0,0.586353063583374,1.0,1.0,0.0,1.0,-2.998908042907715,2.998900890350342,7.231759354908718e-06,2.3167340755462646,0.9015983939170836,0.9015983939170836,0.0,179.21966552734375,198.0,27461.392578125,-0.0,2458.289794921875,1.0,282.15802001953125,283.95037841796875,290.2854919433594,292.1420593261719,293.1499938964844,293.1499938964844,281.8500061035156,36171.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820061981678009,1.0,0.0,0.0,3.669886350631714,3.669910430908203,8.986663715404575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.56591796875,0.0,1556.699462890625,1895.4371337890625,0.0,2656.143310546875,0.9098128080368042,1.0,0.0,3.0,1.0,0.0
12072180,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.7524024844169617,0.3112278878688812,0.2852129936218261,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.8575960993766785,0.4676941931247711,0.4475732147693634,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.9791789650917052,0.6852319836616516,0.4816080331802368,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.7500056028366089,0.3083295226097107,0.2973757982254028,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.6588877439498901,0.207474336028099,0.959228217601776,284.6766052246094,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0881042480469,284.6740417480469,1.0,0.5893532633781433,1.0,1.0,0.0,1.0,-2.9669394493103027,2.9669322967529297,7.0784944909974e-06,2.292078971862793,0.8920383453369141,0.8920383453369141,0.0,191.47108459472656,201.0,27829.099609375,-0.0,2461.370849609375,1.0,281.858154296875,283.6844177246094,290.2309265136719,292.1145935058594,293.1499938964844,293.1499938964844,282.1499938964844,36568.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337031602859497,1.0,0.0,0.0,3.649955987930298,3.649980068206787,8.88931992903963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.2314453125,0.0,1537.3765869140625,1895.4371337890625,0.0,2782.944580078125,0.9056211709976196,1.0,0.0,3.0,1.0,0.0
12072240,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.7524024844169617,0.3112278878688812,0.2852129936218261,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.8575960993766785,0.4676941931247711,0.4475732147693634,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.9791789650917052,0.6852319836616516,0.4816080331802368,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.7500056028366089,0.3083295226097107,0.2973757982254028,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.6588877439498901,0.207474336028099,0.959228217601776,284.6766052246094,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0881042480469,284.6740417480469,1.0,0.5893532633781433,1.0,1.0,0.0,1.0,-2.9669394493103027,2.9669322967529297,7.0784944909974e-06,2.292078971862793,0.8920383453369141,0.8920383453369141,0.0,191.47108459472656,201.0,27829.099609375,-0.0,2461.370849609375,1.0,281.858154296875,283.6844177246094,290.2309265136719,292.1145935058594,293.1499938964844,293.1499938964844,282.1499938964844,36568.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337031602859497,1.0,0.0,0.0,3.649955987930298,3.649980068206787,8.88931992903963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.2314453125,0.0,1537.3765869140625,1895.4371337890625,0.0,2782.944580078125,0.9056211709976196,1.0,0.0,3.0,1.0,0.0
12072300,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7467111349105835,0.3095694780349731,0.2835859358310699,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8513157963752747,0.4656658470630646,0.4455324411392212,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9722350835800172,0.682439386844635,0.4792226254940033,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.744661808013916,0.3069417774677276,0.2960477173328399,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.6535964012145996,0.2061883062124252,0.9536901712417604,284.8182373046875,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.0788269042969,284.82720947265625,1.0,0.589901328086853,1.0,1.0,0.0,1.0,-2.951401233673096,2.9513943195343018,7.004432063695276e-06,2.280024528503418,0.8903718590736389,0.8903718590736389,0.0,195.7434234619141,201.0,27046.130859375,-0.0,2454.40966796875,1.0,282.1012268066406,283.85845947265625,290.1044616699219,291.84228515625,293.1499938964844,293.1499938964844,282.1499938964844,36566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211949467658997,1.0,0.0,0.0,3.638631582260132,3.638655424118042,8.834244908939581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.38525390625,0.0,1524.78076171875,1895.4371337890625,0.0,2666.6435546875,0.903160274028778,1.0,0.0,3.0,1.0,0.0
12072360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7430489659309387,0.3085344433784485,0.2825626134872436,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8471784591674805,0.4642595946788788,0.4441098272800445,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9675959944725036,0.6809160709381104,0.477907657623291,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7411348223686218,0.3059882521629333,0.2951141595840454,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6500205397605896,0.2052388787269592,0.9494230151176452,284.8677673339844,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.0736694335937,284.8687744140625,1.0,0.5902796387672424,1.0,1.0,0.0,1.0,-2.9406206607818604,2.9406137466430664,6.953245701879496e-06,2.271648645401001,0.8881096839904785,0.8881096839904785,0.0,198.6591186523437,189.0,26869.666015625,-0.0,2449.349609375,1.0,282.1422119140625,283.9090576171875,290.070556640625,291.81768798828125,293.1499938964844,293.1499938964844,282.45001220703125,36546.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104557991027832,1.0,0.0,0.0,3.62886381149292,3.62888765335083,8.786878424871247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.37109375,0.0,1513.843994140625,1895.4371337890625,0.0,2567.391357421875,0.9009328484535216,1.0,0.0,3.0,1.0,0.0
12072420,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7436749339103699,0.3074981868267059,0.2812643349170685,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8479077219963074,0.4625184834003448,0.4420734345912933,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9690815210342408,0.6797733902931213,0.4766542911529541,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7417532205581665,0.3048950135707855,0.2937544584274292,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6500555872917175,0.2040596455335617,0.942687213420868,285.0856018066406,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.07147216796875,285.0868835449219,1.0,0.5865222811698914,1.0,1.0,0.0,1.0,-2.925367593765259,2.925360679626465,6.881394710944733e-06,2.259907484054565,0.8868163824081421,0.8868163824081421,0.0,196.0225830078125,177.0,25988.80078125,-0.0,2408.467529296875,1.0,282.4414978027344,284.1571044921875,290.02459716796875,291.6874389648437,293.1499938964844,293.1499938964844,282.75,36390.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827137112617493,1.0,0.0,0.0,3.613718271255493,3.6137421131134033,8.713685701877694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.69384765625,0.0,1496.06884765625,1895.4371337890625,0.0,2314.5390625,0.897453784942627,1.0,0.0,3.0,1.0,0.0
12072480,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7436749339103699,0.3074981868267059,0.2812643349170685,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8479077219963074,0.4625184834003448,0.4420734345912933,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9690815210342408,0.6797733902931213,0.4766542911529541,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7417532205581665,0.3048950135707855,0.2937544584274292,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6500555872917175,0.2040596455335617,0.942687213420868,285.0856018066406,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.07147216796875,285.0868835449219,1.0,0.5865222811698914,1.0,1.0,0.0,1.0,-2.925367593765259,2.925360679626465,6.881394710944733e-06,2.259907484054565,0.8868163824081421,0.8868163824081421,0.0,196.0225830078125,177.0,25988.80078125,-0.0,2408.467529296875,1.0,282.4414978027344,284.1571044921875,290.02459716796875,291.6874389648437,293.1499938964844,293.1499938964844,282.75,36390.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827137112617493,1.0,0.0,0.0,3.613718271255493,3.6137421131134033,8.713685701877694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.69384765625,0.0,1496.06884765625,1895.4371337890625,0.0,2314.5390625,0.897453784942627,1.0,0.0,3.0,1.0,0.0
12072540,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.7495404481887817,0.3072529435157776,0.2806258797645569,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8545394539833069,0.4616357088088989,0.4407870471477508,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.9772138595581056,0.67988121509552,0.476347953081131,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.7474672794342041,0.3045053780078888,0.2929574847221374,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.6549779176712036,0.2035772502422332,0.9384685754776,285.3057861328125,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0764465332031,285.30712890625,1.0,0.5808379650115967,1.0,1.0,0.0,1.0,-2.916651725769043,2.916645050048828,6.840650712547358e-06,2.253262042999268,0.8879339694976807,0.8879339694976807,0.0,188.3551483154297,165.0,25165.744140625,-0.0,2354.6298828125,1.0,282.7414245605469,284.40594482421875,290.0243225097656,291.6278381347656,293.1499938964844,293.1499938964844,283.04998779296875,36173.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597529888153076,1.0,0.0,0.0,3.606634616851807,3.6066582202911377,8.679557481627853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.544921875,0.0,1486.7371826171875,1895.4371337890625,0.0,2110.406494140625,0.8957244157791138,1.0,0.0,3.0,1.0,0.0
12072600,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.7495404481887817,0.3072529435157776,0.2806258797645569,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.8545394539833069,0.4616357088088989,0.4407870471477508,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.9772138595581056,0.67988121509552,0.476347953081131,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.7474672794342041,0.3045053780078888,0.2929574847221374,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.6549779176712036,0.2035772502422332,0.9384685754776,285.3057861328125,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0764465332031,285.30712890625,1.0,0.5808379650115967,1.0,1.0,0.0,1.0,-2.916651725769043,2.916645050048828,6.840650712547358e-06,2.253262042999268,0.8879339694976807,0.8879339694976807,0.0,188.3551483154297,165.0,25165.744140625,-0.0,2354.6298828125,1.0,282.7414245605469,284.40594482421875,290.0243225097656,291.6278381347656,293.1499938964844,293.1499938964844,283.04998779296875,36173.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597529888153076,1.0,0.0,0.0,3.606634616851807,3.6066582202911377,8.679557481627853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.544921875,0.0,1486.7371826171875,1895.4371337890625,0.0,2110.406494140625,0.8957244157791138,1.0,0.0,3.0,1.0,0.0
12072660,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.7546141147613525,0.3073249757289886,0.2803788781166076,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.8602893948554993,0.461360365152359,0.440191388130188,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.9835399389266968,0.6802624464035034,0.4763264954090118,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.7524358034133911,0.3044797778129577,0.292625218629837,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.6594347953796387,0.203506201505661,0.9367232322692872,285.4908447265625,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.0811767578125,285.497802734375,1.0,0.5769382119178772,1.0,1.0,0.0,1.0,-2.9131133556365967,2.9131064414978027,6.824209776823409e-06,2.250593423843384,0.8904296159744263,0.8904296159744263,0.0,182.5836639404297,165.0,24450.525390625,-0.0,2319.65185546875,1.0,283.013427734375,284.61920166015625,289.9987487792969,291.5235900878906,293.1499938964844,293.1499938964844,283.04998779296875,36001.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456495761871338,1.0,0.0,0.0,3.6068079471588135,3.606831550598145,8.680391374582541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.02099609375,0.0,1485.6539306640625,1895.4371337890625,0.0,1987.9339599609373,0.8956760764122009,1.0,0.0,3.0,1.0,0.0
12072720,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.7587284445762634,0.3074323236942291,0.2803356945514679,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8649290800094604,0.4612498581409454,0.4399340152740478,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.9882565140724182,0.6805910468101501,0.4764629006385803,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52508544921875,0.7564500570297241,0.3045249581336975,0.2925040125846863,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.6630797386169434,0.2035288363695144,0.9359840750694276,285.5253601074219,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0849914550781,285.52667236328125,1.0,0.5742456912994385,1.0,1.0,0.0,1.0,-2.911881446838379,2.911874532699585,6.818563178967452e-06,2.2496962547302246,0.8914130926132202,0.8914130926132202,0.0,178.357177734375,153.0,24379.66796875,-0.0,2296.482666015625,1.0,283.0413818359375,284.6529846191406,290.0289306640625,291.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,35926.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420157194137573,1.0,0.0,0.0,3.608748197555542,3.608771800994873,8.689733022038126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.91064453125,0.0,1487.216064453125,1895.4371337890625,0.0,1956.78369140625,0.8960235118865967,1.0,0.0,3.0,1.0,0.0
12072780,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.7697023153305054,0.3072294294834137,0.2799076437950134,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8774136304855347,0.4605302214622497,0.438991367816925,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.9990000128746032,0.6806228160858154,0.4759304821491241,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.7673001885414124,0.3043446838855743,0.2920197248458862,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.6729809045791626,0.2034206837415695,0.9338143467903136,285.5977478027344,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0920715332031,285.5977478027344,1.0,0.5670888423919678,1.0,1.0,0.0,1.0,-2.906431198120117,2.9064245223999023,6.793688498873962e-06,2.245762348175049,0.8940765261650085,0.8940765261650085,0.0,167.69476318359375,141.0,24039.748046875,-0.0,2234.0224609375,1.0,283.1470031738281,284.7356872558594,290.0699462890625,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,35821.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394670248031616,1.0,0.0,0.0,3.61543869972229,3.6154625415802,8.721984841031372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.15966796875,0.0,1493.7303466796875,1895.4371337890625,0.0,1935.0408935546875,0.8974304795265198,1.0,0.0,3.0,1.0,0.0
12072840,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.7697023153305054,0.3072294294834137,0.2799076437950134,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8774136304855347,0.4605302214622497,0.438991367816925,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.9990000128746032,0.6806228160858154,0.4759304821491241,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.7673001885414124,0.3043446838855743,0.2920197248458862,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.6729809045791626,0.2034206837415695,0.9338143467903136,285.5977478027344,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0920715332031,285.5977478027344,1.0,0.5670888423919678,1.0,1.0,0.0,1.0,-2.906431198120117,2.9064245223999023,6.793688498873962e-06,2.245762348175049,0.8940765261650085,0.8940765261650085,0.0,167.69476318359375,141.0,24039.748046875,-0.0,2234.0224609375,1.0,283.1470031738281,284.7356872558594,290.0699462890625,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,35821.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394670248031616,1.0,0.0,0.0,3.61543869972229,3.6154625415802,8.721984841031372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.15966796875,0.0,1493.7303466796875,1895.4371337890625,0.0,1935.0408935546875,0.8974304795265198,1.0,0.0,3.0,1.0,0.0
12072900,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.7739503979682922,0.3068136274814605,0.2795003354549408,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8822796940803528,0.459854394197464,0.4383218586444855,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.9990000128746032,0.6806808710098267,0.4690250158309936,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.7715675234794617,0.3040216565132141,0.2916513085365295,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.6768620610237122,0.2031977772712707,0.9324079751968384,285.5913391113281,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0936584472656,285.5902709960937,1.0,0.5629059672355652,1.0,1.0,0.0,1.0,-2.8947341442108154,2.8947274684906006,6.739649506926071e-06,2.236961126327514,0.8947632908821106,0.8947632908821106,0.0,163.35211181640625,141.0,23925.705078125,-0.0,2192.2978515625,1.0,283.1495361328125,284.730712890625,290.0846252441406,291.6571044921875,293.1499938964844,293.1499938964844,283.1499938964844,35820.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421678900718689,1.0,0.0,0.0,3.618870496749878,3.618894338607788,8.738550150155788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.3544921875,0.0,1497.4766845703125,1895.4371337890625,0.0,1958.0848388671875,0.8981885313987732,1.0,0.0,3.0,1.0,0.0
12072960,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7781181931495667,0.3062165677547455,0.2789036929607391,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789794921875,0.8871081471443176,0.4589849710464477,0.4374465644359588,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.9990000128746032,0.6814584732055664,0.4606720209121704,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.775796115398407,0.3035471737384796,0.2911258935928345,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.680681049823761,0.2028598636388778,0.9304401278495787,285.5790100097656,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.09423828125,285.5777893066406,1.0,0.5583148002624512,1.0,1.0,0.0,1.0,-2.879899024963379,2.879892349243164,6.6709440034173895e-06,2.2255847454071045,0.8951466679573059,0.8951466679573059,0.0,158.9813995361328,129.0,23788.671875,-0.0,2145.46142578125,1.0,283.1499328613281,284.7210388183594,290.083740234375,291.6590270996094,293.1499938964844,293.1499938964844,283.1499938964844,35838.42578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450022101402283,1.0,0.0,0.0,3.6218032836914062,3.621827125549317,8.752719509175222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.75244140625,0.0,1500.8243408203125,1895.4371337890625,0.0,1982.371826171875,0.8988525867462158,1.0,0.0,3.0,1.0,0.0
12073020,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7872962951660156,0.3047312200069427,0.2773585021495819,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.8978027105331421,0.4568988382816314,0.4352797269821167,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.9990000128746032,0.6848080158233643,0.4426603615283966,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7851253747940063,0.3022960126399994,0.2897267639636993,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.6890289783477783,0.2019402086734771,0.925196409225464,285.5512084960937,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.095458984375,285.5498046875,1.0,0.5481790900230408,1.0,1.0,0.0,1.0,-2.8458096981048584,2.845803022384644,6.51424625175423e-06,2.199374198913574,0.8951246738433838,0.8951246738433838,0.0,149.71742248535156,117.0,23481.388671875,-0.0,2043.2347412109373,1.0,283.1499938964844,284.6993103027344,290.0533752441406,291.6206970214844,293.1499938964844,293.1499938964844,283.1499938964844,35904.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479263544082642,1.0,0.0,0.0,3.625665187835693,3.625688791275024,8.771394846007752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.52197265625,0.0,1505.5562744140625,1895.4371337890625,0.0,2007.5380859375,0.8997577428817749,1.0,0.0,3.0,1.0,0.0
12073080,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7872962951660156,0.3047312200069427,0.2773585021495819,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.8978027105331421,0.4568988382816314,0.4352797269821167,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.9990000128746032,0.6848080158233643,0.4426603615283966,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7851253747940063,0.3022960126399994,0.2897267639636993,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.6890289783477783,0.2019402086734771,0.925196409225464,285.5512084960937,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.095458984375,285.5498046875,1.0,0.5481790900230408,1.0,1.0,0.0,1.0,-2.8458096981048584,2.845803022384644,6.51424625175423e-06,2.199374198913574,0.8951246738433838,0.8951246738433838,0.0,149.71742248535156,117.0,23481.388671875,-0.0,2043.2347412109373,1.0,283.1499938964844,284.6993103027344,290.0533752441406,291.6206970214844,293.1499938964844,293.1499938964844,283.1499938964844,35904.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479263544082642,1.0,0.0,0.0,3.625665187835693,3.625688791275024,8.771394846007752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.52197265625,0.0,1505.5562744140625,1895.4371337890625,0.0,2007.5380859375,0.8997577428817749,1.0,0.0,3.0,1.0,0.0
12073140,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7979609966278076,0.3030717968940735,0.275593638420105,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9105223417282104,0.454565167427063,0.4328117668628692,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.9990000128746032,0.6902586221694946,0.4229304790496826,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7959002256393433,0.3007904887199402,0.2880348265171051,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.6985344290733337,0.2007694542407989,0.9186579585075378,285.5213623046875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1034545898437,285.5198669433594,1.0,0.5369875431060791,1.0,1.0,0.0,1.0,-2.8071210384368896,2.807114601135254,6.338545972539578e-06,2.1695730686187744,0.8940269351005554,0.8940269351005554,0.0,139.90003967285156,120.0,23137.021484375,-0.0,1933.24658203125,1.0,283.1499938964844,284.67645263671875,290.012451171875,291.56085205078125,293.1499938964844,293.1499938964844,283.1499938964844,35997.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464070916175842,1.0,0.0,0.0,3.626097917556762,3.626121759414673,8.773488957558584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.6376953125,0.0,1506.722412109375,1895.4371337890625,0.0,1994.4490966796875,0.8999167680740356,1.0,0.0,3.0,1.0,0.0
12073200,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7979609966278076,0.3030717968940735,0.275593638420105,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9105223417282104,0.454565167427063,0.4328117668628692,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.9990000128746032,0.6902586221694946,0.4229304790496826,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7959002256393433,0.3007904887199402,0.2880348265171051,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.6985344290733337,0.2007694542407989,0.9186579585075378,285.5213623046875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1034545898437,285.5198669433594,1.0,0.5369875431060791,1.0,1.0,0.0,1.0,-2.8071210384368896,2.807114601135254,6.338545972539578e-06,2.1695730686187744,0.8940269351005554,0.8940269351005554,0.0,139.90003967285156,120.0,23137.021484375,-0.0,1933.24658203125,1.0,283.1499938964844,284.67645263671875,290.012451171875,291.56085205078125,293.1499938964844,293.1499938964844,283.1499938964844,35997.8359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464070916175842,1.0,0.0,0.0,3.626097917556762,3.626121759414673,8.773488957558584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.6376953125,0.0,1506.722412109375,1895.4371337890625,0.0,1994.4490966796875,0.8999167680740356,1.0,0.0,3.0,1.0,0.0
12073260,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8035907745361328,0.3013588488101959,0.2739038467407226,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.91778963804245,0.4521328508853912,0.4303708076477051,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9990000128746032,0.6957308650016785,0.4118025004863739,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.8015924692153931,0.2991565465927124,0.2863443195819855,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.7034067511558533,0.1995078921318054,0.9122244119644164,285.4962463378906,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.11895751953125,285.4952392578125,1.0,0.5301852226257324,1.0,1.0,0.0,1.0,-2.779001235961914,2.7789947986602783,6.211892923602136e-06,2.1477017402648926,0.8919236660003662,0.8919236660003662,0.0,134.29803466796875,123.0,22851.568359375,-0.0,1862.3125,1.0,283.1499938964844,284.6585693359375,289.9772033691406,291.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,36103.94921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418907284736633,1.0,0.0,0.0,3.622559309005737,3.622582912445069,8.756373404139595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.82373046875,0.0,1503.625,1895.4371337890625,0.0,1955.7156982421875,0.8992002010345459,1.0,0.0,3.0,1.0,0.0
12073320,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8035907745361328,0.3013588488101959,0.2739038467407226,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.91778963804245,0.4521328508853912,0.4303708076477051,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9990000128746032,0.6957308650016785,0.4118025004863739,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.8015924692153931,0.2991565465927124,0.2863443195819855,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.7034067511558533,0.1995078921318054,0.9122244119644164,285.4962463378906,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.11895751953125,285.4952392578125,1.0,0.5301852226257324,1.0,1.0,0.0,1.0,-2.779001235961914,2.7789947986602783,6.211892923602136e-06,2.1477017402648926,0.8919236660003662,0.8919236660003662,0.0,134.29803466796875,123.0,22851.568359375,-0.0,1862.3125,1.0,283.1499938964844,284.6585693359375,289.9772033691406,291.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,36103.94921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418907284736633,1.0,0.0,0.0,3.622559309005737,3.622582912445069,8.756373404139595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.82373046875,0.0,1503.625,1895.4371337890625,0.0,1955.7156982421875,0.8992002010345459,1.0,0.0,3.0,1.0,0.0
12073380,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.805088222026825,0.2995699942111969,0.2722547948360443,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.9198651313781738,0.4496168494224548,0.4279581904411316,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771728515625,0.9990000128746032,0.699164628982544,0.4071013331413269,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.8031293153762817,0.2974243760108948,0.2846630811691284,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.7045639157295227,0.1981823444366455,0.9060224890708924,285.4772644042969,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.12762451171875,285.4764709472656,1.0,0.5260564088821411,1.0,1.0,0.0,1.0,-2.7589895725250244,2.758983612060547,6.122768809291301e-06,2.132244110107422,0.8888858556747437,0.8888858556747437,0.0,131.67593383789062,126.0,22616.494140625,-0.0,1819.038330078125,1.0,283.1499938964844,284.64599609375,289.95220947265625,291.4618530273437,293.1499938964844,293.1499938964844,283.1499938964844,36214.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366850972175598,1.0,0.0,0.0,3.6148858070373535,3.614909410476685,8.719316610950045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.49560546875,0.0,1496.0418701171875,1895.4371337890625,0.0,1911.4095458984373,0.8975639343261719,1.0,0.0,3.0,1.0,0.0
12073440,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.805088222026825,0.2995699942111969,0.2722547948360443,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.9198651313781738,0.4496168494224548,0.4279581904411316,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771728515625,0.9990000128746032,0.699164628982544,0.4071013331413269,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.8031293153762817,0.2974243760108948,0.2846630811691284,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.7045639157295227,0.1981823444366455,0.9060224890708924,285.4772644042969,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.12762451171875,285.4764709472656,1.0,0.5260564088821411,1.0,1.0,0.0,1.0,-2.7589895725250244,2.758983612060547,6.122768809291301e-06,2.132244110107422,0.8888858556747437,0.8888858556747437,0.0,131.67593383789062,126.0,22616.494140625,-0.0,1819.038330078125,1.0,283.1499938964844,284.64599609375,289.95220947265625,291.4618530273437,293.1499938964844,293.1499938964844,283.1499938964844,36214.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366850972175598,1.0,0.0,0.0,3.6148858070373535,3.614909410476685,8.719316610950045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.49560546875,0.0,1496.0418701171875,1895.4371337890625,0.0,1911.4095458984373,0.8975639343261719,1.0,0.0,3.0,1.0,0.0
