time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073500,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.8047062158584595,0.2986409664154053,0.2714253962039947,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9194487929344176,0.4483248591423034,0.4267467260360718,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9990000128746032,0.7001739144325256,0.4064249098300934,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.8027685284614563,0.2965261042118072,0.283817321062088,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.7041253447532654,0.1974897533655166,0.902921199798584,285.4692687988281,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.1283569335937,285.4685363769531,1.0,0.5247121453285217,1.0,1.0,0.0,1.0,-2.750978469848633,2.750972270965576,6.087298970669508e-06,2.1260693073272705,0.8870149850845337,0.8870149850845337,0.0,131.1139678955078,126.0,22509.9921875,-0.0,1804.1590576171875,1.0,283.1499938964844,284.6410827636719,289.94219970703125,291.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,36271.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342702150344849,1.0,0.0,0.0,3.609440088272095,3.609463691711426,8.693065751685936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.57080078125,0.0,1490.519287109375,1895.4371337890625,0.0,1890.98388671875,0.8963882923126221,1.0,0.0,3.0,1.0,0.0
12073560,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8037309050559998,0.297688215970993,0.2705876529216766,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.9182739853858948,0.4470094442367553,0.4255269467830658,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.9990000128746032,0.7007776498794556,0.4066094756126404,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8018178343772888,0.295607179403305,0.2829654812812805,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.7031493782997131,0.1967749297618866,0.899787962436676,285.4620361328125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.12701416015625,285.4613952636719,1.0,0.5237300992012024,1.0,1.0,0.0,1.0,-2.743936777114868,2.7439305782318115,6.056222446204629e-06,2.120649099349976,0.8849096894264221,0.8849096894264221,0.0,130.93165588378906,129.0,22408.337890625,-0.0,1792.6014404296875,1.0,283.1499938964844,284.636962890625,289.93292236328125,291.4283142089844,293.1499938964844,293.1499938964844,283.1499938964844,36329.765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320680618286133,1.0,0.0,0.0,3.602893590927124,3.602917194366455,8.661560855216521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.1015625,0.0,1483.8245849609375,1895.4371337890625,0.0,1872.429443359375,0.8949682712554932,1.0,0.0,3.0,1.0,0.0
12073620,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.802175760269165,0.2966586351394653,0.2696931660175323,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.9163731932640076,0.4455975592136383,0.4242293238639831,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.9990000128746032,0.7010248899459839,0.4075644612312317,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8002925515174866,0.2946164608001709,0.2820586264133453,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.7016395330429077,0.1959967464208603,0.8964328765869141,285.45513916015625,285.7543029785156,293.5013732910156,286.94415283203125,293.5023498535156,297.1236267089844,285.4545288085937,1.0,0.523009717464447,1.0,1.0,0.0,1.0,-2.7373266220092773,2.7373206615448,6.027138169883983e-06,2.115568161010742,0.8824385404586792,0.8824385404586792,0.0,131.0734405517578,129.0,22304.7734375,-0.0,1783.2593994140625,1.0,283.1499938964844,284.6333312988281,289.9233703613281,291.4122314453125,293.1499938964844,293.1499938964844,283.1499938964844,36392.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299780249595642,1.0,0.0,0.0,3.594785451889038,3.594809055328369,8.622619702691736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48388671875,0.0,1475.495849609375,1895.4371337890625,0.0,1854.8841552734373,0.893203854560852,1.0,0.0,3.0,1.0,0.0
12073680,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8003990054130554,0.2957130670547485,0.26887908577919,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9142035245895386,0.444308340549469,0.4230526089668274,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.9990000128746032,0.7009376287460327,0.4089722037315368,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.798545777797699,0.2937079071998596,0.2812351882457733,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.6999335885047913,0.1952765434980392,0.8933658003807068,285.449462890625,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.11920166015625,285.44891357421875,1.0,0.5225877165794373,1.0,1.0,0.0,1.0,-2.7319495677948,2.7319436073303223,6.003539965604432e-06,2.1114394664764404,0.8799980282783508,0.8799980282783508,0.0,131.44276428222656,132.0,22213.85546875,-0.0,1776.87060546875,1.0,283.1499938964844,284.63067626953125,289.9146728515625,291.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,36450.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282824516296387,1.0,0.0,0.0,3.586419105529785,3.586442470550537,8.582530313105963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.72412109375,0.0,1466.88671875,1895.4371337890625,0.0,1840.6971435546875,0.891379177570343,1.0,0.0,3.0,1.0,0.0
12073740,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7957409620285034,0.2936497330665588,0.2671193778514862,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.9086141586303712,0.4415144920349121,0.4205212295055389,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9990000128746032,0.6999025940895081,0.4132669568061828,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7939594388008118,0.2917278409004211,0.2794588506221771,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.6954852342605591,0.1936878859996795,0.8866816759109497,285.4389038085937,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.1063537597656,285.4384155273437,1.0,0.5222217440605164,1.0,1.0,0.0,1.0,-2.721785306930542,2.7217793464660645,5.95907795286621e-06,2.103644132614136,0.8741346001625061,0.8741346001625061,0.0,132.8080596923828,135.0,22024.119140625,-0.0,1767.9454345703125,1.0,283.1499938964844,284.62664794921875,289.89508056640625,291.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,36577.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250998020172119,1.0,0.0,0.0,3.5651862621307373,3.5652096271514893,8.481208624289138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.27685546875,0.0,1445.064453125,1895.4371337890625,0.0,1814.1839599609373,0.8867389559745789,1.0,0.0,3.0,1.0,0.0
12073800,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7957409620285034,0.2936497330665588,0.2671193778514862,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.9086141586303712,0.4415144920349121,0.4205212295055389,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9990000128746032,0.6999025940895081,0.4132669568061828,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7939594388008118,0.2917278409004211,0.2794588506221771,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.6954852342605591,0.1936878859996795,0.8866816759109497,285.4389038085937,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.1063537597656,285.4384155273437,1.0,0.5222217440605164,1.0,1.0,0.0,1.0,-2.721785306930542,2.7217793464660645,5.95907795286621e-06,2.103644132614136,0.8741346001625061,0.8741346001625061,0.0,132.8080596923828,135.0,22024.119140625,-0.0,1767.9454345703125,1.0,283.1499938964844,284.62664794921875,289.89508056640625,291.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,36577.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250998020172119,1.0,0.0,0.0,3.5651862621307373,3.5652096271514893,8.481208624289138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.27685546875,0.0,1445.064453125,1895.4371337890625,0.0,1814.1839599609373,0.8867389559745789,1.0,0.0,3.0,1.0,0.0
12073860,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7920649647712708,0.2922006249427795,0.26589235663414,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.9043654203414916,0.4395639598369598,0.4187640845775604,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.9990000128746032,0.6986110210418701,0.4169552028179168,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.7903379797935486,0.2903387546539306,0.2782222330570221,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.6919774413108826,0.1925598829984665,0.8819769024848938,285.4326171875,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.095703125,285.43218994140625,1.0,0.5222737193107605,1.0,1.0,0.0,1.0,-2.7154908180236816,2.715485095977783,5.931634859734913e-06,2.098820209503174,0.8695932626724243,0.8695932626724243,0.0,134.08328247070312,135.0,21894.666015625,-0.0,1764.4327392578125,1.0,283.1499938964844,284.6250305175781,289.8806457519531,291.34527587890625,293.1499938964844,293.1499938964844,283.1499938964844,36669.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231160402297974,1.0,0.0,0.0,3.547858238220215,3.547881364822388,8.398965292144567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.162353515625,0.0,1427.342041015625,1895.4371337890625,0.0,1797.735595703125,0.8829474449157715,1.0,0.0,3.0,1.0,0.0
12073920,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.7902368903160095,0.2915069758892059,0.2653066515922546,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.9023228287696838,0.438632607460022,0.4179270267486572,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298400878906,0.9990000128746032,0.69785475730896,0.4188474416732788,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.7885372042655945,0.2896742224693298,0.2776324450969696,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.6902315616607666,0.1920170485973358,0.8797197937965393,285.4299011230469,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.09033203125,285.42950439453125,1.0,0.5223583579063416,1.0,1.0,0.0,1.0,-2.712633848190308,2.71262788772583,5.91919797443552e-06,2.096630334854126,0.8672998547554016,0.8672998547554016,0.0,134.75619506835938,138.0,21833.109375,-0.0,1763.2762451171875,1.0,283.1499938964844,284.6246032714844,289.8735656738281,291.3346252441406,293.1499938964844,293.1499938964844,283.1499938964844,36714.2734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222011089324951,1.0,0.0,0.0,3.538858413696289,3.538881540298462,8.356408898180234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.2998046875,0.0,1418.1793212890625,1895.4371337890625,0.0,1790.1697998046875,0.8809777498245239,1.0,0.0,3.0,1.0,0.0
12073980,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.7842389941215515,0.2892937660217285,0.2634428143501282,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8956608772277832,0.4356686472892761,0.4152688384056091,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.9990000128746032,0.6948981285095215,0.4252557456493377,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.7826310396194458,0.2875555455684662,0.2757574915885925,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.6844936609268188,0.1902759224176406,0.8724982142448425,285.4223327636719,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0729675292969,285.4219970703125,1.0,0.5228104591369629,1.0,1.0,0.0,1.0,-2.7039687633514404,2.703962802886963,5.881555352971191e-06,2.0899863243103027,0.8594697713851929,0.8594697713851929,0.0,137.09779357910156,141.0,21636.67578125,-0.0,1761.1619873046875,1.0,283.1499938964844,284.6244812011719,289.850341796875,291.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,36861.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719334602355957,1.0,0.0,0.0,3.507013320922852,3.5070362091064453,8.206692427847884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.653564453125,0.0,1386.0216064453125,1895.4371337890625,0.0,1766.5499267578125,0.8740082383155823,1.0,0.0,3.0,1.0,0.0
12074040,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.7842389941215515,0.2892937660217285,0.2634428143501282,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8956608772277832,0.4356686472892761,0.4152688384056091,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.9990000128746032,0.6948981285095215,0.4252557456493377,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.7826310396194458,0.2875555455684662,0.2757574915885925,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.6844936609268188,0.1902759224176406,0.8724982142448425,285.4223327636719,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0729675292969,285.4219970703125,1.0,0.5228104591369629,1.0,1.0,0.0,1.0,-2.7039687633514404,2.703962802886963,5.881555352971191e-06,2.0899863243103027,0.8594697713851929,0.8594697713851929,0.0,137.09779357910156,141.0,21636.67578125,-0.0,1761.1619873046875,1.0,283.1499938964844,284.6244812011719,289.850341796875,291.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,36861.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719334602355957,1.0,0.0,0.0,3.507013320922852,3.5070362091064453,8.206692427847884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.653564453125,0.0,1386.0216064453125,1895.4371337890625,0.0,1766.5499267578125,0.8740082383155823,1.0,0.0,3.0,1.0,0.0
12074100,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.7811340689659119,0.2881629168987274,0.2624923586845398,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.8922038674354553,0.4341572523117065,0.4139155447483063,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.9990000128746032,0.693083643913269,0.4286699295043945,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.779574990272522,0.2864734828472137,0.2748020887374878,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.6815173625946045,0.1893828958272934,0.8687998652458191,285.4190673828125,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0643615722656,285.4187316894531,1.0,0.5231148600578308,1.0,1.0,0.0,1.0,-2.6997106075286865,2.699704885482788,5.8630953390093055e-06,2.0867185592651367,0.8551686406135559,0.8551686406135559,0.0,138.37477111816406,141.0,21535.466796875,-0.0,1760.70458984375,1.0,283.1499938964844,284.6251525878906,289.8382263183594,291.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,36938.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178615927696228,1.0,0.0,0.0,3.488842248916626,3.4888648986816406,8.12186897292122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.568603515625,0.0,1367.869873046875,1895.4371337890625,0.0,1754.4632568359375,0.8700330853462219,1.0,0.0,3.0,1.0,0.0
12074160,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.777995228767395,0.2870174944400787,0.2615303993225097,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.8887038230895996,0.4326276481151581,0.4125469326972961,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.9990000128746032,0.6910455822944641,0.4321769177913666,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.7764867544174194,0.2853776216506958,0.2738353610038757,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.6785053610801697,0.1884777694940567,0.8650528192520142,285.4161376953125,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0562438964844,285.41583251953125,1.0,0.5234536528587341,1.0,1.0,0.0,1.0,-2.6954598426818848,2.6954538822174072,5.844689439982176e-06,2.083453416824341,0.8506140112876892,0.8506140112876892,0.0,139.7028350830078,144.0,21431.90625,-0.0,1760.49072265625,1.0,283.1499938964844,284.6263427734375,289.8258361816406,291.26336669921875,293.1499938964844,293.1499938964844,283.1499938964844,37019.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163469791412354,1.0,0.0,0.0,3.469127655029297,3.4691500663757324,8.03033856300317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.313720703125,0.0,1348.3492431640625,1895.4371337890625,0.0,1742.0706787109375,0.8657227158546448,1.0,0.0,3.0,1.0,0.0
12074220,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.7716866135597229,0.2846842110157013,0.2595723271369934,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.881653904914856,0.4295148849487304,0.4097632765769958,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.9990000128746032,0.6861811280250549,0.4393794536590576,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.7702834010124207,0.283146321773529,0.271868348121643,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.6724506616592407,0.1866455674171447,0.8574503064155579,285.4113464355469,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.04302978515625,285.4111328125,1.0,0.5242030024528503,1.0,1.0,0.0,1.0,-2.686917304992676,2.6869115829467773,5.807768047816353e-06,2.076882123947144,0.8407235145568848,0.8407235145568848,0.0,142.47511291503906,132.0,21216.833984375,-0.0,1760.5269775390625,1.0,283.1499938964844,284.6303100585937,289.8004455566406,291.2252502441406,293.1499938964844,293.1499938964844,283.1499938964844,37192.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131639719009399,1.0,0.0,0.0,3.424723863601685,3.424745798110962,7.826081969142251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.281494140625,0.0,1305.0557861328125,1895.4371337890625,0.0,1716.14892578125,0.8560265302658081,1.0,0.0,3.0,1.0,0.0
12074280,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.7716866135597229,0.2846842110157013,0.2595723271369934,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.881653904914856,0.4295148849487304,0.4097632765769958,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.9990000128746032,0.6861811280250549,0.4393794536590576,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.7702834010124207,0.283146321773529,0.271868348121643,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.6724506616592407,0.1866455674171447,0.8574503064155579,285.4113464355469,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.04302978515625,285.4111328125,1.0,0.5242030024528503,1.0,1.0,0.0,1.0,-2.686917304992676,2.6869115829467773,5.807768047816353e-06,2.076882123947144,0.8407235145568848,0.8407235145568848,0.0,142.47511291503906,132.0,21216.833984375,-0.0,1760.5269775390625,1.0,283.1499938964844,284.6303100585937,289.8004455566406,291.2252502441406,293.1499938964844,293.1499938964844,283.1499938964844,37192.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131639719009399,1.0,0.0,0.0,3.424723863601685,3.424745798110962,7.826081969142251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.281494140625,0.0,1305.0557861328125,1895.4371337890625,0.0,1716.14892578125,0.8560265302658081,1.0,0.0,3.0,1.0,0.0
12074340,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7706761360168457,0.2828825116157532,0.2579589486122131,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.8807036876678467,0.4271136522293091,0.4075120389461517,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.9990000128746032,0.6823758482933044,0.4383508265018463,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7693383097648621,0.2814210951328277,0.2702424228191376,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.6712597608566284,0.1852433830499649,0.8511428236961365,285.4054260253906,286.1708068847656,293.1654663085937,286.79766845703125,293.1667785644531,297.0374755859375,285.4048156738281,1.0,0.5212410688400269,1.0,1.0,0.0,1.0,-2.6715197563171387,2.67151403427124,5.741787845181534e-06,2.065169334411621,0.8325487375259399,0.8325487375259399,0.0,141.49327087402344,132.0,20995.138671875,-0.0,1733.320068359375,1.0,283.1499938964844,284.63165283203125,289.7803955078125,291.1939392089844,293.1499938964844,293.1499938964844,283.1499938964844,37335.0546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710555911064148,1.0,0.0,0.0,3.3866684436798096,3.386690378189087,7.653122793271905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.75048828125,0.0,1268.7275390625,1895.4371337890625,0.0,1695.033203125,0.8477333188056946,1.0,0.0,3.0,1.0,0.0
12074400,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.770962655544281,0.2822795212268829,0.2573985457420349,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.8811144828796387,0.4263059496879577,0.4067344069480896,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.9990000128746032,0.6813600063323975,0.4369156956672668,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.7696425914764404,0.2808404862880707,0.2696751058101654,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.6714189648628235,0.1847714036703109,0.8489288091659546,285.402587890625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0362854003906,285.4019470214844,1.0,0.5197871923446655,1.0,1.0,0.0,1.0,-2.6648471355438232,2.664841413497925,5.713186965294881e-06,2.060033082962036,0.8296716213226318,0.8296716213226318,0.0,140.6421356201172,120.0,20909.537109375,-0.0,1719.6834716796875,1.0,283.1499938964844,284.6316223144531,289.773193359375,291.1822814941406,293.1499938964844,293.1499938964844,283.1499938964844,37386.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095779180526733,1.0,0.0,0.0,3.373007297515869,3.3730289936065674,7.591505095660978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.839111328125,0.0,1255.8668212890625,1895.4371337890625,0.0,1687.14453125,0.8447614908218384,1.0,0.0,3.0,1.0,0.0
12074460,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.7743741869926453,0.2798653542995453,0.2550880312919616,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8853891491889954,0.4230489134788513,0.4035266935825348,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.9990000128746032,0.6788145899772644,0.427367091178894,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.7730940580368042,0.2784835994243622,0.2673088312149048,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.6740532517433167,0.1828629076480865,0.8396589159965515,285.3892517089844,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0316772460937,285.388427734375,1.0,0.512139081954956,1.0,1.0,0.0,1.0,-2.632766962051392,2.632761240005493,5.576554030994885e-06,2.0352792739868164,0.817301869392395,0.817301869392395,0.0,135.4709930419922,123.0,20523.322265625,-0.0,1650.121826171875,1.0,283.1499938964844,284.6307678222656,289.741455078125,291.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,37608.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049282789230347,1.0,0.0,0.0,3.3127336502075195,3.31275486946106,7.32261753455532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.413330078125,0.0,1200.2406005859375,1895.4371337890625,0.0,1649.8612060546875,0.8316819071769714,1.0,0.0,3.0,1.0,0.0
12074520,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.7743741869926453,0.2798653542995453,0.2550880312919616,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8853891491889954,0.4230489134788513,0.4035266935825348,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.9990000128746032,0.6788145899772644,0.427367091178894,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.7730940580368042,0.2784835994243622,0.2673088312149048,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.6740532517433167,0.1828629076480865,0.8396589159965515,285.3892517089844,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0316772460937,285.388427734375,1.0,0.512139081954956,1.0,1.0,0.0,1.0,-2.632766962051392,2.632761240005493,5.576554030994885e-06,2.0352792739868164,0.817301869392395,0.817301869392395,0.0,135.4709930419922,123.0,20523.322265625,-0.0,1650.121826171875,1.0,283.1499938964844,284.6307678222656,289.741455078125,291.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,37608.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049282789230347,1.0,0.0,0.0,3.3127336502075195,3.31275486946106,7.32261753455532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.413330078125,0.0,1200.2406005859375,1895.4371337890625,0.0,1649.8612060546875,0.8316819071769714,1.0,0.0,3.0,1.0,0.0
12074580,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.7748087644577026,0.27749764919281,0.2528920769691467,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.8861571550369263,0.4198030233383178,0.4004041254520416,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.9990000128746032,0.6776344776153564,0.4229865074157715,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.7735270857810974,0.2761137187480926,0.2650076448917389,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.6739931702613831,0.1809770613908767,0.8308426141738892,285.3798217773437,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0278625488281,285.3794860839844,1.0,0.507494330406189,1.0,1.0,0.0,1.0,-2.607739210128784,2.607733726501465,5.4706379160052165e-06,2.0157363414764404,0.8036274313926697,0.8036274313926697,0.0,132.76548767089844,126.0,20160.44140625,-0.0,1602.815185546875,1.0,283.1499938964844,284.63525390625,289.7070007324219,291.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,37854.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991270780563354,1.0,0.0,0.0,3.242852210998535,3.242872953414917,7.016938070592005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.03662109375,0.0,1137.948486328125,1895.4371337890625,0.0,1603.870849609375,0.8165762424468994,1.0,0.0,3.0,1.0,0.0
12074640,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.7748087644577026,0.27749764919281,0.2528920769691467,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.8861571550369263,0.4198030233383178,0.4004041254520416,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.9990000128746032,0.6776344776153564,0.4229865074157715,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.7735270857810974,0.2761137187480926,0.2650076448917389,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.6739931702613831,0.1809770613908767,0.8308426141738892,285.3798217773437,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0278625488281,285.3794860839844,1.0,0.507494330406189,1.0,1.0,0.0,1.0,-2.607739210128784,2.607733726501465,5.4706379160052165e-06,2.0157363414764404,0.8036274313926697,0.8036274313926697,0.0,132.76548767089844,126.0,20160.44140625,-0.0,1602.815185546875,1.0,283.1499938964844,284.63525390625,289.7070007324219,291.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,37854.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991270780563354,1.0,0.0,0.0,3.242852210998535,3.242872953414917,7.016938070592005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.03662109375,0.0,1137.948486328125,1895.4371337890625,0.0,1603.870849609375,0.8165762424468994,1.0,0.0,3.0,1.0,0.0
12074700,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.7740247249603271,0.2763187885284424,0.2518299221992492,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.88536536693573,0.4181801974773407,0.3988730609416961,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.9990000128746032,0.6767973899841309,0.4224717020988464,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.7727300524711609,0.2749202251434326,0.263878583908081,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.6730631589889526,0.1800349205732345,0.8265883922576904,285.37774658203125,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0261535644531,285.3775329589844,1.0,0.5058793425559998,1.0,1.0,0.0,1.0,-2.597533702850342,2.5975284576416016,5.4278202696878e-06,2.0078065395355225,0.7963182926177979,0.7963182926177979,0.0,132.19752502441406,126.0,19988.45703125,-0.0,1586.121337890625,1.0,283.1499938964844,284.6401672363281,289.6902160644531,291.04510498046875,293.1499938964844,293.1499938964844,283.1499938964844,37983.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960331201553345,1.0,0.0,0.0,3.2040910720825195,3.204111337661743,6.850196427876654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.52734375,0.0,1104.38232421875,1895.4371337890625,0.0,1579.5887451171875,0.8082193732261658,1.0,0.0,3.0,1.0,0.0
12074760,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.7727610468864441,0.2751365602016449,0.2507788836956024,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.8840134143829346,0.4165538549423218,0.3973526358604431,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.9990000128746032,0.6756847500801086,0.4227474927902221,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.7714504599571228,0.2737204730510711,0.2627564668655395,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.6717017889022827,0.1790891289710998,0.8223846554756165,285.37701416015625,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0245056152344,285.3769226074219,1.0,0.5046345591545105,1.0,1.0,0.0,1.0,-2.588374137878418,2.5883688926696777,5.389537818700774e-06,2.0006918907165527,0.7886918783187866,0.7886918783187866,0.0,131.99468994140625,129.0,19818.845703125,-0.0,1572.5885009765625,1.0,283.1499938964844,284.6466369628906,289.6737365722656,291.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,38115.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692926287651062,1.0,0.0,0.0,3.1626694202423096,3.162689447402954,6.67422625610925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.232666015625,0.0,1069.2850341796875,1895.4371337890625,0.0,1555.3818359375,0.7993077039718628,1.0,0.0,3.0,1.0,0.0
12074820,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.7691317796707153,0.2727537751197815,0.248691126704216,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.8800250887870789,0.413288414478302,0.3943296670913696,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9990000128746032,0.6725342869758606,0.4251324534416199,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.7677913904190063,0.2713018953800201,0.2605241239070892,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.6679895520210266,0.1771797686815261,0.8140506744384766,285.3795166015625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0213623046875,285.37969970703125,1.0,0.5029988288879395,1.0,1.0,0.0,1.0,-2.5724000930786133,2.572394609451294,5.323110599420033e-06,1.9882889986038208,0.7724927067756653,0.7724927067756653,0.0,132.4355926513672,117.0,19481.087890625,-0.0,1552.6656494140625,1.0,283.1499938964844,284.6642761230469,289.6405639648437,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,38388.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868247985839844,1.0,0.0,0.0,3.071568250656128,3.071587324142456,6.295259709077072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.760009765625,0.0,994.8631591796876,1895.4371337890625,0.0,1508.36865234375,0.7797804474830627,1.0,0.0,3.0,1.0,0.0
12074880,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.7691317796707153,0.2727537751197815,0.248691126704216,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.8800250887870789,0.413288414478302,0.3943296670913696,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9990000128746032,0.6725342869758606,0.4251324534416199,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.7677913904190063,0.2713018953800201,0.2605241239070892,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.6679895520210266,0.1771797686815261,0.8140506744384766,285.3795166015625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0213623046875,285.37969970703125,1.0,0.5029988288879395,1.0,1.0,0.0,1.0,-2.5724000930786133,2.572394609451294,5.323110599420033e-06,1.9882889986038208,0.7724927067756653,0.7724927067756653,0.0,132.4355926513672,117.0,19481.087890625,-0.0,1552.6656494140625,1.0,283.1499938964844,284.6642761230469,289.6405639648437,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,38388.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868247985839844,1.0,0.0,0.0,3.071568250656128,3.071587324142456,6.295259709077072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.760009765625,0.0,994.8631591796876,1895.4371337890625,0.0,1508.36865234375,0.7797804474830627,1.0,0.0,3.0,1.0,0.0
12074940,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7702953219413757,0.270334243774414,0.2464455515146255,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.8816648125648499,0.4099856913089752,0.391146570444107,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.9990000128746032,0.6693670153617859,0.4194019734859466,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7688986659049988,0.2688347995281219,0.2581203281879425,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.6685173511505127,0.1752214580774307,0.8048948049545288,285.3815002441406,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.01812744140625,285.38140869140625,1.0,0.4969140291213989,1.0,1.0,0.0,1.0,-2.54511833190918,2.5451133251190186,5.211085863265907e-06,1.967340588569641,0.7549364566802979,0.7549364566802979,0.0,129.14321899414062,120.0,19062.103515625,-0.0,1501.5477294921875,1.0,283.1499938964844,284.6830749511719,289.604736328125,290.90606689453125,293.1499938964844,293.1499938964844,283.1499938964844,38675.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807242631912231,1.0,0.0,0.0,2.968862533569336,2.968881130218506,5.881302627130935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.423828125,0.0,915.4725952148438,1895.4371337890625,0.0,1462.0802001953125,0.7578998804092407,1.0,0.0,3.0,1.0,0.0
12075000,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7702953219413757,0.270334243774414,0.2464455515146255,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.8816648125648499,0.4099856913089752,0.391146570444107,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.9990000128746032,0.6693670153617859,0.4194019734859466,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7688986659049988,0.2688347995281219,0.2581203281879425,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.6685173511505127,0.1752214580774307,0.8048948049545288,285.3815002441406,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.01812744140625,285.38140869140625,1.0,0.4969140291213989,1.0,1.0,0.0,1.0,-2.54511833190918,2.5451133251190186,5.211085863265907e-06,1.967340588569641,0.7549364566802979,0.7549364566802979,0.0,129.14321899414062,120.0,19062.103515625,-0.0,1501.5477294921875,1.0,283.1499938964844,284.6830749511719,289.604736328125,290.90606689453125,293.1499938964844,293.1499938964844,283.1499938964844,38675.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807242631912231,1.0,0.0,0.0,2.968862533569336,2.968881130218506,5.881302627130935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.423828125,0.0,915.4725952148438,1895.4371337890625,0.0,1462.0802001953125,0.7578998804092407,1.0,0.0,3.0,1.0,0.0
12075060,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.769733190536499,0.2685202062129974,0.2447852194309234,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8812026381492615,0.4074786007404327,0.388757586479187,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.9990000128746032,0.6676832437515259,0.4174822866916656,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.7682788372039795,0.2669607698917389,0.2563214302062988,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6676144003868103,0.1737487018108368,0.7981167435646057,285.3856811523437,286.7296142578125,292.7148132324219,286.6073913574219,292.7167663574219,297.0160827636719,285.3861083984375,1.0,0.4940388202667236,1.0,1.0,0.0,1.0,-2.52763032913208,2.52762508392334,5.139403583598323e-06,1.9536551237106323,0.7406802773475647,0.7406802773475647,0.0,127.75979614257812,120.0,18744.888671875,-0.0,1472.429443359375,1.0,283.1499938964844,284.70184326171875,289.5739440917969,290.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,38897.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755871772766113,1.0,0.0,0.0,2.882545232772827,2.88256311416626,5.544285386349657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.59765625,0.0,852.3278198242188,1895.4371337890625,0.0,1423.6766357421875,0.739632785320282,1.0,0.0,3.0,1.0,0.0
12075120,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7692484855651855,0.2679511904716491,0.2442734092473983,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.8806931376457214,0.4066890180110931,0.3880138099193573,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.9990000128746032,0.6670854091644287,0.4173917174339294,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7677737474441528,0.2663693130016327,0.2557629942893982,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.6670567989349365,0.1732861101627349,0.7960345149040222,285.3883056640625,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.0155029296875,285.3888244628906,1.0,0.4933245778083801,1.0,1.0,0.0,1.0,-2.522839069366455,2.522834062576294,5.119899014971452e-06,1.949929118156433,0.7360305786132812,0.7360305786132812,0.0,127.5611801147461,123.0,18647.384765625,-0.0,1465.28759765625,1.0,283.1499938964844,284.7091064453125,289.5639953613281,290.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,38964.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738768815994263,1.0,0.0,0.0,2.853843688964844,2.8538613319396973,5.434426384454127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.515380859375,0.0,832.0264282226562,1895.4371337890625,0.0,1411.010009765625,0.7335822582244873,1.0,0.0,3.0,1.0,0.0
12075180,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.766228199005127,0.2655984163284302,0.2421825379133224,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.8773829936981201,0.4034132659435272,0.3849533796310425,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.9990000128746032,0.6640185713768005,0.4187128245830536,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.7646573185920715,0.26390540599823,0.2534633874893188,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.663838267326355,0.1713612377643585,0.7875120639801025,285.40447998046875,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0133361816406,285.4054260253906,1.0,0.4911688566207886,1.0,1.0,0.0,1.0,-2.5052311420440674,2.505225896835327,5.048546881880611e-06,1.9362385272979736,0.7158985137939453,0.7158985137939453,0.0,127.5114974975586,111.0,18242.4296875,-0.0,1442.143798828125,1.0,283.1499938964844,284.7453308105469,289.5224914550781,290.7740173339844,293.1499938964844,293.1499938964844,283.1499938964844,39233.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664749383926392,1.0,0.0,0.0,2.7269623279571533,2.7269790172576904,4.961941044712148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.146728515625,0.0,746.3479614257812,1895.4371337890625,0.0,1356.8951416015625,0.7069893479347229,1.0,0.0,3.0,1.0,0.0
12075240,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.766228199005127,0.2655984163284302,0.2421825379133224,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.8773829936981201,0.4034132659435272,0.3849533796310425,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.9990000128746032,0.6640185713768005,0.4187128245830536,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.7646573185920715,0.26390540599823,0.2534633874893188,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.663838267326355,0.1713612377643585,0.7875120639801025,285.40447998046875,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0133361816406,285.4054260253906,1.0,0.4911688566207886,1.0,1.0,0.0,1.0,-2.5052311420440674,2.505225896835327,5.048546881880611e-06,1.9362385272979736,0.7158985137939453,0.7158985137939453,0.0,127.5114974975586,111.0,18242.4296875,-0.0,1442.143798828125,1.0,283.1499938964844,284.7453308105469,289.5224914550781,290.7740173339844,293.1499938964844,293.1499938964844,283.1499938964844,39233.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664749383926392,1.0,0.0,0.0,2.7269623279571533,2.7269790172576904,4.961941044712148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.146728515625,0.0,746.3479614257812,1895.4371337890625,0.0,1356.8951416015625,0.7069893479347229,1.0,0.0,3.0,1.0,0.0
12075300,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.7664676308631897,0.2644267380237579,0.241099864244461,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.877777099609375,0.4017749726772308,0.3833808004856109,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.9990000128746032,0.6623470187187195,0.4164508283138275,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.7648276686668396,0.2626643776893616,0.2522629797458648,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.6637652516365051,0.1703884899616241,0.7830087542533875,285.41412353515625,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0122375488281,285.4148864746094,1.0,0.4883335530757904,1.0,1.0,0.0,1.0,-2.4924819469451904,2.4924769401550293,4.99751922689029e-06,1.9264891147613523,0.7053675055503845,0.7053675055503845,0.0,126.16773986816406,111.0,18013.08203125,-0.0,1419.9927978515625,1.0,283.1499938964844,284.7654113769531,289.5015563964844,290.740234375,293.1499938964844,293.1499938964844,283.1499938964844,39356.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626483798027039,1.0,0.0,0.0,2.65929651260376,2.6593129634857178,4.71874898266833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.578369140625,0.0,703.3093872070312,1895.4371337890625,0.0,1329.3780517578125,0.6929183006286621,1.0,0.0,3.0,1.0,0.0
