time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075360,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.7679347395896912,0.2632624208927154,0.2399903088808059,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8796085119247437,0.4001375734806061,0.3817743957042694,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9990000128746032,0.6611265540122986,0.4121697545051574,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.766207754611969,0.2614213824272156,0.2510245442390442,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.6647634506225586,0.1694172471761703,0.778328537940979,285.4231262207031,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.01123046875,285.4239196777344,1.0,0.4847091734409332,1.0,1.0,0.0,1.0,-2.4769678115844727,2.47696304321289,4.935544438922079e-06,1.9145013093948364,0.6944931149482727,0.6944931149482727,0.0,123.9185562133789,114.0,17761.052734375,-0.0,1390.7196044921875,1.0,283.1499938964844,284.785888671875,289.47967529296875,290.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,39473.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586461067199707,1.0,0.0,0.0,2.5888166427612305,2.588832378387451,4.471939405448211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.667236328125,0.0,660.407470703125,1895.4371337890625,0.0,1300.9403076171875,0.678356945514679,1.0,0.0,3.0,1.0,0.0
12075420,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7673547267913818,0.2609799802303314,0.2378946989774704,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.8791249990463257,0.3969072699546814,0.3786834478378296,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.9990000128746032,0.6592180728912354,0.4094942808151245,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7654556632041931,0.2589688301086426,0.2486614733934402,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.6636639833450317,0.1675280779600143,0.7695897817611694,285.4496765136719,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.0099182128906,285.4512634277344,1.0,0.4808641970157623,1.0,1.0,0.0,1.0,-2.454172134399414,2.454167127609253,4.844792329095071e-06,1.8966727256774905,0.6718817353248596,0.6718817353248596,0.0,122.08770751953124,117.0,17281.97265625,-0.0,1354.4688720703125,1.0,283.1499938964844,284.8369445800781,289.4334716796875,290.6288757324219,293.1499938964844,293.1499938964844,283.1499938964844,39668.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498801112174988,1.0,0.0,0.0,2.440340042114258,2.440355062484741,3.973690922975948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.974609375,0.0,576.1427612304688,1895.4371337890625,0.0,1239.911865234375,0.6480088233947754,1.0,0.0,3.0,1.0,0.0
12075480,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7673547267913818,0.2609799802303314,0.2378946989774704,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.8791249990463257,0.3969072699546814,0.3786834478378296,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.9990000128746032,0.6592180728912354,0.4094942808151245,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7654556632041931,0.2589688301086426,0.2486614733934402,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.6636639833450317,0.1675280779600143,0.7695897817611694,285.4496765136719,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.0099182128906,285.4512634277344,1.0,0.4808641970157623,1.0,1.0,0.0,1.0,-2.454172134399414,2.454167127609253,4.844792329095071e-06,1.8966727256774905,0.6718817353248596,0.6718817353248596,0.0,122.08770751953124,117.0,17281.97265625,-0.0,1354.4688720703125,1.0,283.1499938964844,284.8369445800781,289.4334716796875,290.6288757324219,293.1499938964844,293.1499938964844,283.1499938964844,39668.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498801112174988,1.0,0.0,0.0,2.440340042114258,2.440355062484741,3.973690922975948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.974609375,0.0,576.1427612304688,1895.4371337890625,0.0,1239.911865234375,0.6480088233947754,1.0,0.0,3.0,1.0,0.0
12075540,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.7647148966789246,0.2587600350379944,0.2359053343534469,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.876197874546051,0.3937423229217529,0.3757067322731018,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.656624436378479,0.4102878868579864,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.7626336812973022,0.256550520658493,0.2463876008987426,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.6607604622840881,0.1656797379255294,0.7613331079483032,285.4891052246094,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0091857910156,285.4913330078125,1.0,0.4785618185997009,1.0,1.0,0.0,1.0,-2.4365041255950928,2.4364993572235107,4.775170964421704e-06,1.882918119430542,0.6482498645782471,0.6482498645782471,0.0,121.8301773071289,120.0,16810.203125,-0.0,1331.5926513671875,1.0,283.1499938964844,284.9016418457031,289.387451171875,290.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,39785.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404435634613037,1.0,0.0,0.0,2.2839717864990234,2.2839858531951904,3.4807661108970933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.021728515625,0.0,495.9217834472656,1895.4371337890625,0.0,1176.214111328125,0.6165693998336792,1.0,0.0,3.0,1.0,0.0
12075600,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.7647148966789246,0.2587600350379944,0.2359053343534469,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.876197874546051,0.3937423229217529,0.3757067322731018,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.656624436378479,0.4102878868579864,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.7626336812973022,0.256550520658493,0.2463876008987426,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.6607604622840881,0.1656797379255294,0.7613331079483032,285.4891052246094,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0091857910156,285.4913330078125,1.0,0.4785618185997009,1.0,1.0,0.0,1.0,-2.4365041255950928,2.4364993572235107,4.775170964421704e-06,1.882918119430542,0.6482498645782471,0.6482498645782471,0.0,121.8301773071289,120.0,16810.203125,-0.0,1331.5926513671875,1.0,283.1499938964844,284.9016418457031,289.387451171875,290.5536499023437,293.1499938964844,293.1499938964844,283.1499938964844,39785.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404435634613037,1.0,0.0,0.0,2.2839717864990234,2.2839858531951904,3.4807661108970933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.021728515625,0.0,495.9217834472656,1895.4371337890625,0.0,1176.214111328125,0.6165693998336792,1.0,0.0,3.0,1.0,0.0
12075660,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.760871946811676,0.2566201686859131,0.2340161651372909,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.871813178062439,0.3906530141830444,0.3728323578834533,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.9990000128746032,0.6531082391738892,0.4132420122623443,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.7585827112197876,0.2541700899600982,0.2441816926002502,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.6567805409431458,0.1638559699058532,0.7533624172210693,285.5404663085937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0087890625,285.5433349609375,1.0,0.4773540198802948,1.0,1.0,0.0,1.0,-2.4221019744873047,2.4220972061157227,4.718804575531976e-06,1.871706247329712,0.6237202882766724,0.6237202882766724,0.0,122.55575561523438,108.0,16331.2958984375,-0.0,1317.010986328125,1.0,283.1499938964844,284.9793701171875,289.3417663574219,290.4786071777344,293.1499938964844,293.1499938964844,283.1499938964844,39812.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306437253952026,1.0,0.0,0.0,2.1225500106811523,2.122563123703003,3.006140332217911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.0966796875,0.0,421.7535400390625,1895.4371337890625,0.0,1112.351318359375,0.5847696661949158,1.0,0.0,3.0,1.0,0.0
12075720,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.760871946811676,0.2566201686859131,0.2340161651372909,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.871813178062439,0.3906530141830444,0.3728323578834533,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.9990000128746032,0.6531082391738892,0.4132420122623443,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.7585827112197876,0.2541700899600982,0.2441816926002502,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.6567805409431458,0.1638559699058532,0.7533624172210693,285.5404663085937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0087890625,285.5433349609375,1.0,0.4773540198802948,1.0,1.0,0.0,1.0,-2.4221019744873047,2.4220972061157227,4.718804575531976e-06,1.871706247329712,0.6237202882766724,0.6237202882766724,0.0,122.55575561523438,108.0,16331.2958984375,-0.0,1317.010986328125,1.0,283.1499938964844,284.9793701171875,289.3417663574219,290.4786071777344,293.1499938964844,293.1499938964844,283.1499938964844,39812.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306437253952026,1.0,0.0,0.0,2.1225500106811523,2.122563123703003,3.006140332217911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.0966796875,0.0,421.7535400390625,1895.4371337890625,0.0,1112.351318359375,0.5847696661949158,1.0,0.0,3.0,1.0,0.0
12075780,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.7621350288391113,0.2545356452465057,0.2320573776960373,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.8734284043312073,0.3876204788684845,0.3698845505714416,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.9990000128746032,0.6498834490776062,0.4077295064926147,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.7595653533935547,0.2518246471881866,0.2418765872716903,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955810546875,0.6572237610816956,0.1620378047227859,0.7447909712791443,285.5971374511719,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.00848388671875,285.5999755859375,1.0,0.4715689122676849,1.0,1.0,0.0,1.0,-2.3965327739715576,2.396528005599976,4.620020263246261e-06,1.852033972740173,0.5983142852783203,0.5983142852783203,0.0,119.52745056152344,111.0,15776.9599609375,-0.0,1273.824951171875,1.0,283.1499938964844,285.0640869140625,289.2947082519531,290.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,39754.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204073429107666,1.0,0.0,0.0,1.9589598178863523,1.9589719772338867,2.560615826041613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.376708984375,0.0,355.0193176269531,1895.4371337890625,0.0,1048.2406005859375,0.5533528327941895,1.0,0.0,3.0,1.0,0.0
12075840,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.7621350288391113,0.2545356452465057,0.2320573776960373,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.8734284043312073,0.3876204788684845,0.3698845505714416,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.9990000128746032,0.6498834490776062,0.4077295064926147,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.7595653533935547,0.2518246471881866,0.2418765872716903,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955810546875,0.6572237610816956,0.1620378047227859,0.7447909712791443,285.5971374511719,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.00848388671875,285.5999755859375,1.0,0.4715689122676849,1.0,1.0,0.0,1.0,-2.3965327739715576,2.396528005599976,4.620020263246261e-06,1.852033972740173,0.5983142852783203,0.5983142852783203,0.0,119.52745056152344,111.0,15776.9599609375,-0.0,1273.824951171875,1.0,283.1499938964844,285.0640869140625,289.2947082519531,290.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,39754.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204073429107666,1.0,0.0,0.0,1.9589598178863523,1.9589719772338867,2.560615826041613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.376708984375,0.0,355.0193176269531,1895.4371337890625,0.0,1048.2406005859375,0.5533528327941895,1.0,0.0,3.0,1.0,0.0
12075900,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.7621271014213562,0.2535289525985718,0.2311191856861114,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8734704852104187,0.3861390948295593,0.3684532940387726,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.9990000128746032,0.6488738656044006,0.4060938358306885,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7594132423400879,0.2506766319274902,0.2407594174146652,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.6568843126296997,0.1611612141132354,0.7406755685806274,285.6283264160156,287.5318603515625,292.0678405761719,286.3236083984375,292.0702819824219,297.0086669921875,285.6317749023437,1.0,0.469698041677475,1.0,1.0,0.0,1.0,-2.385426044464112,2.3854212760925293,4.577096660796087e-06,1.8432984352111816,0.5852981805801392,0.5852981805801392,0.0,118.51815795898438,111.0,15495.27734375,-0.0,1256.569091796875,1.0,283.1499938964844,285.1101989746094,289.2696838378906,290.3581848144531,293.1499938964844,293.1499938964844,283.1499938964844,39694.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614894449710846,1.0,0.0,0.0,1.877116680145264,1.87712836265564,2.3511260849318205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.6484375,0.0,324.64031982421875,1895.4371337890625,0.0,1014.8523559570312,0.5379916429519653,1.0,0.0,3.0,1.0,0.0
12075960,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.7614469528198242,0.2525487244129181,0.2302231192588806,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.8727088570594788,0.3846865892410278,0.3670674562454223,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.9990000128746032,0.6478219032287598,0.4056140482425689,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636657714844,0.7585861682891846,0.2495446056127548,0.239677757024765,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.6559700965881348,0.1603078246116638,0.7367668151855469,285.66436767578125,287.595703125,292.016357421875,286.3009338378906,292.018798828125,297.00909423828125,285.6682434082031,1.0,0.4682373404502868,1.0,1.0,0.0,1.0,-2.376110792160034,2.3761062622070312,4.541374892141903e-06,1.836035251617432,0.572140634059906,0.572140634059906,0.0,118.0318832397461,114.0,15218.4248046875,-0.0,1243.6600341796875,1.0,283.1499938964844,285.1608581542969,289.2442932128906,290.3158264160156,293.1499938964844,293.1499938964844,283.1499938964844,39609.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090909242630005,1.0,0.0,0.0,1.7959532737731934,1.795964598655701,2.1522041038224413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.263427734375,0.0,296.3755187988281,1895.4371337890625,0.0,980.591064453125,0.5230066776275635,1.0,0.0,3.0,1.0,0.0
12076020,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463073730469,0.7589680552482605,0.2506693601608276,0.2285318225622177,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8698363304138184,0.3818722367286682,0.3644096851348877,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.9990000128746032,0.6453087329864502,0.4066433906555176,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.7557981610298157,0.2473331689834594,0.2375923693180084,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.6531820893287659,0.1586542129516601,0.7293574810028076,285.74713134765625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0103759765625,285.7517395019531,1.0,0.4663546979427337,1.0,1.0,0.0,1.0,-2.360713243484497,2.360708713531494,4.482644726522267e-06,1.8240278959274288,0.5454542636871338,0.5454542636871338,0.0,117.95587921142578,102.0,14663.5068359375,-0.0,1225.4383544921875,1.0,283.1499938964844,285.2725524902344,289.1942443847656,290.23150634765625,293.1499938964844,293.1499938964844,283.1499938964844,39376.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968455672264099,1.0,0.0,0.0,1.637240648269653,1.6372511386871338,1.7886215175622058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.9189453125,0.0,246.2160797119141,1895.4371337890625,0.0,911.387939453125,0.494500458240509,1.0,0.0,3.0,1.0,0.0
12076080,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463073730469,0.7589680552482605,0.2506693601608276,0.2285318225622177,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8698363304138184,0.3818722367286682,0.3644096851348877,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.9990000128746032,0.6453087329864502,0.4066433906555176,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.7557981610298157,0.2473331689834594,0.2375923693180084,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.6531820893287659,0.1586542129516601,0.7293574810028076,285.74713134765625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0103759765625,285.7517395019531,1.0,0.4663546979427337,1.0,1.0,0.0,1.0,-2.360713243484497,2.360708713531494,4.482644726522267e-06,1.8240278959274288,0.5454542636871338,0.5454542636871338,0.0,117.95587921142578,102.0,14663.5068359375,-0.0,1225.4383544921875,1.0,283.1499938964844,285.2725524902344,289.1942443847656,290.23150634765625,293.1499938964844,293.1499938964844,283.1499938964844,39376.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968455672264099,1.0,0.0,0.0,1.637240648269653,1.6372511386871338,1.7886215175622058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.9189453125,0.0,246.2160797119141,1895.4371337890625,0.0,911.387939453125,0.494500458240509,1.0,0.0,3.0,1.0,0.0
12076140,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.761401355266571,0.2488788664340973,0.2268077284097671,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83599853515625,0.872740626335144,0.3791538774967193,0.361726701259613,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.9990000128746032,0.6432544589042664,0.3996692895889282,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.7578223347663879,0.2451754808425903,0.2354395389556884,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.6546276807785034,0.1570442467927932,0.7215782403945923,285.8358154296875,287.8541259765625,291.8079528808594,286.20947265625,291.8104858398437,297.0119323730469,285.84039306640625,1.0,0.4601484835147857,1.0,1.0,0.0,1.0,-2.335123300552368,2.3351190090179443,4.386351520224707e-06,1.804309606552124,0.5182728171348572,0.5182728171348572,0.0,114.41107940673828,105.0,14049.7080078125,-0.0,1181.97998046875,1.0,283.1499938964844,285.39044189453125,289.1446533203125,290.14630126953125,293.1499938964844,293.1499938964844,283.1499938964844,39088.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838983654975891,1.0,0.0,0.0,1.485348343849182,1.4853582382202148,1.4721432251008082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.248291015625,0.0,204.18565368652344,1895.4371337890625,0.0,843.0687255859375,0.4683455526828766,1.0,0.0,3.0,1.0,0.0
12076200,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.761401355266571,0.2488788664340973,0.2268077284097671,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83599853515625,0.872740626335144,0.3791538774967193,0.361726701259613,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.9990000128746032,0.6432544589042664,0.3996692895889282,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.7578223347663879,0.2451754808425903,0.2354395389556884,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.6546276807785034,0.1570442467927932,0.7215782403945923,285.8358154296875,287.8541259765625,291.8079528808594,286.20947265625,291.8104858398437,297.0119323730469,285.84039306640625,1.0,0.4601484835147857,1.0,1.0,0.0,1.0,-2.335123300552368,2.3351190090179443,4.386351520224707e-06,1.804309606552124,0.5182728171348572,0.5182728171348572,0.0,114.41107940673828,105.0,14049.7080078125,-0.0,1181.97998046875,1.0,283.1499938964844,285.39044189453125,289.1446533203125,290.14630126953125,293.1499938964844,293.1499938964844,283.1499938964844,39088.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838983654975891,1.0,0.0,0.0,1.485348343849182,1.4853582382202148,1.4721432251008082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.248291015625,0.0,204.18565368652344,1895.4371337890625,0.0,843.0687255859375,0.4683455526828766,1.0,0.0,3.0,1.0,0.0
12076260,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.761838436126709,0.2474668025970459,0.2254752218723297,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.8732476234436035,0.3769652843475342,0.3595958054065704,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9990000128746032,0.6425673961639404,0.3966313004493713,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.7578982710838318,0.2434194535017013,0.2337215095758438,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.6544628739356995,0.1557763814926147,0.7155583500862122,285.9174499511719,287.963623046875,291.7196655273437,286.1708984375,291.72222900390625,297.013916015625,285.9229431152344,1.0,0.4570298790931701,1.0,1.0,0.0,1.0,-2.318007469177246,2.318002939224243,4.322114818933187e-06,1.7908735275268557,0.4951272904872894,0.4951272904872894,0.0,112.69325256347656,105.0,13535.3349609375,-0.0,1155.9688720703125,1.0,283.1499938964844,285.49627685546875,289.101806640625,290.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,38822.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722266435623169,1.0,0.0,0.0,1.364300012588501,1.3643094301223757,1.2419759798376617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.080810546875,0.0,174.5709686279297,1895.4371337890625,0.0,785.6600341796875,0.4483835399150848,1.0,0.0,3.0,1.0,0.0
12076320,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7617206573486328,0.2472071051597595,0.2252352833747863,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.8731034398078918,0.3765593469142914,0.3592054545879364,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.9990000128746032,0.6424213647842407,0.3963946998119354,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7577108144760132,0.2430913746356964,0.2334055006504058,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313659667969,0.6542614102363586,0.1555428653955459,0.7144780158996582,285.9343566894531,287.9844970703125,291.70281982421875,286.16357421875,291.70538330078125,297.01434326171875,285.9399719238281,1.0,0.4565775990486145,1.0,1.0,0.0,1.0,-2.3152878284454346,2.3152835369110107,4.311974862503121e-06,1.7887500524520874,0.4907050430774688,0.4907050430774688,0.0,112.517578125,108.0,13438.837890625,-0.0,1152.2501220703125,1.0,283.1499938964844,285.517578125,289.0936889648437,290.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,38769.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56992506980896,1.0,0.0,0.0,1.3420628309249878,1.3420721292495728,1.2018192308005382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.0908203125,0.0,169.48118591308594,1895.4371337890625,0.0,774.7900390625,0.4448021352291107,1.0,0.0,3.0,1.0,0.0
12076380,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.760036051273346,0.2456472069025039,0.2238163650035858,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.8710677623748779,0.3741027414798736,0.3568660020828247,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483703613281,0.9990000128746032,0.6411830186843872,0.3965519666671753,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.7555942535400391,0.2410947680473327,0.2315041124820709,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.6521984338760376,0.1541278958320617,0.7080628275871277,286.0472106933594,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,297.0173034667969,286.05352783203125,1.0,0.454607754945755,1.0,1.0,0.0,1.0,-2.3009679317474365,2.3009636402130127,4.258783519617282e-06,1.7775664329528809,0.4630017280578613,0.4630017280578613,0.0,112.13938903808594,111.0,12839.5517578125,-0.0,1134.9359130859375,1.0,283.1499938964844,285.65625,289.04412841796875,289.97137451171875,293.1499938964844,293.1499938964844,283.1499938964844,38440.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551633238792419,1.0,0.0,0.0,1.2094706296920776,1.2094793319702148,9.760769614786113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.408447265625,0.0,141.28549194335938,1895.4371337890625,0.0,708.459716796875,0.4240215420722961,1.0,0.0,3.0,1.0,0.0
12076440,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.760036051273346,0.2456472069025039,0.2238163650035858,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.8710677623748779,0.3741027414798736,0.3568660020828247,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483703613281,0.9990000128746032,0.6411830186843872,0.3965519666671753,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.7555942535400391,0.2410947680473327,0.2315041124820709,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.6521984338760376,0.1541278958320617,0.7080628275871277,286.0472106933594,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,297.0173034667969,286.05352783203125,1.0,0.454607754945755,1.0,1.0,0.0,1.0,-2.3009679317474365,2.3009636402130127,4.258783519617282e-06,1.7775664329528809,0.4630017280578613,0.4630017280578613,0.0,112.13938903808594,111.0,12839.5517578125,-0.0,1134.9359130859375,1.0,283.1499938964844,285.65625,289.04412841796875,289.97137451171875,293.1499938964844,293.1499938964844,283.1499938964844,38440.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551633238792419,1.0,0.0,0.0,1.2094706296920776,1.2094793319702148,9.760769614786113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.408447265625,0.0,141.28549194335938,1895.4371337890625,0.0,708.459716796875,0.4240215420722961,1.0,0.0,3.0,1.0,0.0
12076500,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7587076425552368,0.2449111044406891,0.2231576889753341,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.8694630861282349,0.3729250133037567,0.3557573854923248,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.9990000128746032,0.6403128504753113,0.3974964916706085,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.7540500164031982,0.2401278913021087,0.23059743642807,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.6507508158683777,0.1534442603588104,0.7050345540046692,286.1077575683594,288.1803894042969,291.5448303222656,286.0950012207031,291.54742431640625,297.0188903808594,286.1143493652344,1.0,0.4540820121765136,1.0,1.0,0.0,1.0,-2.295251607894897,2.2952473163604736,4.2376445890113246e-06,1.7731006145477295,0.4491353034973144,0.4491353034973144,0.0,112.33229064941406,111.0,12541.65234375,-0.0,1129.4193115234375,1.0,283.1499938964844,285.72857666015625,289.0201416015625,289.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,38280.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476136207580566,1.0,0.0,0.0,1.1474536657333374,1.147462248802185,8.785445260173219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.533935546875,0.0,129.3074951171875,1895.4371337890625,0.0,676.7182006835938,0.4146360754966736,1.0,0.0,3.0,1.0,0.0
12076560,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7571412920951843,0.2442045360803604,0.2225321829319,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.8675661087036133,0.3717796504497528,0.3546867072582245,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718444824219,0.9990000128746032,0.6392630934715271,0.3988934755325317,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7522643208503723,0.2391794323921203,0.2297160029411316,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669311523437,0.6490967869758606,0.1527736186981201,0.7021023035049438,286.17059326171875,288.24560546875,291.49224853515625,286.07232666015625,291.4948425292969,297.0205078125,286.17742919921875,1.0,0.4538009166717529,1.0,1.0,0.0,1.0,-2.29030990600586,2.2903056144714355,4.219413767714286e-06,1.76923930644989,0.4352772235870361,0.4352772235870361,0.0,112.7268295288086,114.0,12244.533203125,-0.0,1125.556884765625,1.0,283.1499938964844,285.8023986816406,288.9966125488281,289.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,38126.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399956107139587,1.0,0.0,0.0,1.0883285999298096,1.088336944580078,7.903393139940817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.929443359375,0.0,118.57207489013672,1895.4371337890625,0.0,646.1179809570312,0.4058866798877716,1.0,0.0,3.0,1.0,0.0
12076620,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.75350022315979,0.2428773939609527,0.2213748544454574,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023681640625,0.8631353378295898,0.3695803582668304,0.3526498079299927,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30340576171875,0.9990000128746032,0.6366484761238098,0.4027486443519592,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.7481676936149597,0.2373310178518295,0.228017657995224,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981262207031,0.6453421711921692,0.1514645218849182,0.6964721083641052,286.30206298828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.0237731933594,286.3092956542969,1.0,0.4538263976573944,1.0,1.0,0.0,1.0,-2.2822985649108887,2.282294511795044,4.1899452298821416e-06,1.7629778385162354,0.4076327681541443,0.4076327681541443,0.0,113.99763488769533,102.0,11652.3583984375,-0.0,1121.7762451171875,1.0,283.1499938964844,285.9532470703125,288.9505310058594,289.8053283691406,293.1499938964844,293.1499938964844,283.1499938964844,37844.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246150493621826,1.0,0.0,0.0,0.9786614179611206,0.9786694645881652,6.390846607473577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.42529296875,0.0,100.34361267089844,1895.4371337890625,0.0,588.4957275390625,0.3901528716087341,1.0,0.0,3.0,1.0,0.0
12076680,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.75350022315979,0.2428773939609527,0.2213748544454574,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023681640625,0.8631353378295898,0.3695803582668304,0.3526498079299927,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30340576171875,0.9990000128746032,0.6366484761238098,0.4027486443519592,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.7481676936149597,0.2373310178518295,0.228017657995224,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981262207031,0.6453421711921692,0.1514645218849182,0.6964721083641052,286.30206298828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.0237731933594,286.3092956542969,1.0,0.4538263976573944,1.0,1.0,0.0,1.0,-2.2822985649108887,2.282294511795044,4.1899452298821416e-06,1.7629778385162354,0.4076327681541443,0.4076327681541443,0.0,113.99763488769533,102.0,11652.3583984375,-0.0,1121.7762451171875,1.0,283.1499938964844,285.9532470703125,288.9505310058594,289.8053283691406,293.1499938964844,293.1499938964844,283.1499938964844,37844.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246150493621826,1.0,0.0,0.0,0.9786614179611206,0.9786694645881652,6.390846607473577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.42529296875,0.0,100.34361267089844,1895.4371337890625,0.0,588.4957275390625,0.3901528716087341,1.0,0.0,3.0,1.0,0.0
12076740,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.7552222013473511,0.2416228950023651,0.2201659679412841,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4318542480469,0.8650274872779846,0.3674624562263489,0.3505664467811584,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.9990000128746032,0.6345095038414001,0.3977387249469757,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.7492748498916626,0.2355212718248367,0.2262269854545593,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.6461054086685181,0.1501745581626892,0.6903026103973389,286.4315795898437,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.0267944335937,286.43829345703125,1.0,0.449054092168808,1.0,1.0,0.0,1.0,-2.2627785205841064,2.2627744674682617,4.119021468795836e-06,1.7479643821716309,0.3800052404403686,0.3800052404403686,0.0,111.45361328125,105.0,11027.044921875,-0.0,1090.8779296875,1.0,283.1499938964844,286.10076904296875,288.905029296875,289.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,37602.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090036392211914,1.0,0.0,0.0,0.8797038197517395,0.8797115683555603,5.163764527083004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.50537109375,0.0,85.64879608154297,1895.4371337890625,0.0,535.3264770507812,0.376482605934143,1.0,0.0,3.0,1.0,0.0
12076800,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.7552222013473511,0.2416228950023651,0.2201659679412841,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4318542480469,0.8650274872779846,0.3674624562263489,0.3505664467811584,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.9990000128746032,0.6345095038414001,0.3977387249469757,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.7492748498916626,0.2355212718248367,0.2262269854545593,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.6461054086685181,0.1501745581626892,0.6903026103973389,286.4315795898437,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.0267944335937,286.43829345703125,1.0,0.449054092168808,1.0,1.0,0.0,1.0,-2.2627785205841064,2.2627744674682617,4.119021468795836e-06,1.7479643821716309,0.3800052404403686,0.3800052404403686,0.0,111.45361328125,105.0,11027.044921875,-0.0,1090.8779296875,1.0,283.1499938964844,286.10076904296875,288.905029296875,289.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,37602.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090036392211914,1.0,0.0,0.0,0.8797038197517395,0.8797115683555603,5.163764527083004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.50537109375,0.0,85.64879608154297,1895.4371337890625,0.0,535.3264770507812,0.376482605934143,1.0,0.0,3.0,1.0,0.0
12076860,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.755205512046814,0.2404484301805496,0.2190662026405334,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8648348450660706,0.3654331266880035,0.3486055433750152,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.9990000128746032,0.633632242679596,0.3957788050174713,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.7486507892608643,0.2337630093097686,0.2245256602764129,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55908203125,0.645406186580658,0.1489622741937637,0.6846272945404053,286.56317138671875,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0302124023437,286.5705871582031,1.0,0.4465824961662292,1.0,1.0,0.0,1.0,-2.2478768825531006,2.247872829437256,4.064862423547311e-06,1.7362436056137085,0.3524235486984253,0.3524235486984253,0.0,110.24340057373048,108.0,10412.568359375,-0.0,1070.4166259765625,1.0,283.1499938964844,286.2465209960937,288.8551940917969,289.6322937011719,293.1499938964844,293.1499938964844,283.1499938964844,37358.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922241866588592,1.0,0.0,0.0,0.7900543212890625,0.7900617718696594,4.164926536986968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.91455078125,0.0,73.56327056884766,1895.4371337890625,0.0,483.63818359375,0.3648178875446319,1.0,0.0,3.0,1.0,0.0
12076920,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.755205512046814,0.2404484301805496,0.2190662026405334,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8648348450660706,0.3654331266880035,0.3486055433750152,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.9990000128746032,0.633632242679596,0.3957788050174713,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.7486507892608643,0.2337630093097686,0.2245256602764129,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55908203125,0.645406186580658,0.1489622741937637,0.6846272945404053,286.56317138671875,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0302124023437,286.5705871582031,1.0,0.4465824961662292,1.0,1.0,0.0,1.0,-2.2478768825531006,2.247872829437256,4.064862423547311e-06,1.7362436056137085,0.3524235486984253,0.3524235486984253,0.0,110.24340057373048,108.0,10412.568359375,-0.0,1070.4166259765625,1.0,283.1499938964844,286.2465209960937,288.8551940917969,289.6322937011719,293.1499938964844,293.1499938964844,283.1499938964844,37358.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922241866588592,1.0,0.0,0.0,0.7900543212890625,0.7900617718696594,4.164926536986968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.91455078125,0.0,73.56327056884766,1895.4371337890625,0.0,483.63818359375,0.3648178875446319,1.0,0.0,3.0,1.0,0.0
12076980,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.753467321395874,0.2393567264080047,0.2180857062339782,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8625772595405579,0.363498330116272,0.3467795848846435,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037658691406,0.9990000128746032,0.6324753165245056,0.3968182206153869,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.7463223338127136,0.2320576459169387,0.2229212820529937,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69805908203125,0.643277645111084,0.1478098332881927,0.6794807314872742,286.7023010253906,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0338134765625,286.71002197265625,1.0,0.4454790651798248,1.0,1.0,0.0,1.0,-2.237642288208008,2.237638235092163,4.027966042485787e-06,1.7282400131225586,0.325086772441864,0.325086772441864,0.0,110.3428955078125,111.0,9818.1142578125,-0.0,1060.0447998046875,1.0,283.1499938964844,286.3951416015625,288.8012390136719,289.5341186523437,293.1499938964844,293.1499938964844,283.1499938964844,37128.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729240238666534,1.0,0.0,0.0,0.7097991108894348,0.7098063826560974,3.3617414629816273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.240234375,0.0,63.64728927612305,1895.4371337890625,0.0,430.4653625488281,0.3551110923290252,1.0,0.0,3.0,1.0,0.0
12077040,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.753467321395874,0.2393567264080047,0.2180857062339782,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8625772595405579,0.363498330116272,0.3467795848846435,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037658691406,0.9990000128746032,0.6324753165245056,0.3968182206153869,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008361816406,0.7463223338127136,0.2320576459169387,0.2229212820529937,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69805908203125,0.643277645111084,0.1478098332881927,0.6794807314872742,286.7023010253906,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0338134765625,286.71002197265625,1.0,0.4454790651798248,1.0,1.0,0.0,1.0,-2.237642288208008,2.237638235092163,4.027966042485787e-06,1.7282400131225586,0.325086772441864,0.325086772441864,0.0,110.3428955078125,111.0,9818.1142578125,-0.0,1060.0447998046875,1.0,283.1499938964844,286.3951416015625,288.8012390136719,289.5341186523437,293.1499938964844,293.1499938964844,283.1499938964844,37128.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729240238666534,1.0,0.0,0.0,0.7097991108894348,0.7098063826560974,3.3617414629816273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.240234375,0.0,63.64728927612305,1895.4371337890625,0.0,430.4653625488281,0.3551110923290252,1.0,0.0,3.0,1.0,0.0
12077100,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.7521815299987793,0.2388384640216827,0.2176324129104614,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.8609485626220703,0.3625662326812744,0.3459116816520691,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77459716796875,0.9990000128746032,0.6316859126091003,0.398094117641449,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.744744598865509,0.2312205135822296,0.2221470177173614,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688293457031,0.6418639421463013,0.1472473442554474,0.6770352125167847,286.7731018066406,288.8209533691406,291.0282592773437,285.87713623046875,291.0307922363281,297.0355529785156,286.7809143066406,1.0,0.4453226029872894,1.0,1.0,0.0,1.0,-2.233719110488892,2.233715295791626,4.013870238850359e-06,1.72517192363739,0.3115194141864776,0.3115194141864776,0.0,110.72361755371094,111.0,9527.3232421875,-0.0,1057.39306640625,1.0,283.1499938964844,286.4691162109375,288.775390625,289.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,37026.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624725878238678,1.0,0.0,0.0,0.6729954481124878,0.6730026602745056,3.0221617208781026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2898.16943359375,0.0,59.3681755065918,1895.4371337890625,0.0,404.1887817382813,0.3509117662906647,1.0,0.0,3.0,1.0,0.0
12077160,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429260253906,0.7506874799728394,0.2383357584476471,0.2171998471021652,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445739746094,0.8590709567070007,0.3616555035114288,0.3450709283351898,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.9990000128746032,0.6307380199432373,0.3997670114040375,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.7429590821266174,0.2303905636072158,0.2213867753744125,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399353027344,0.6402739882469177,0.1466902047395706,0.6746491193771362,286.8442687988281,288.8827209472656,290.9784545898437,285.8569030761719,290.98095703125,297.0372619628906,286.85211181640625,1.0,0.4453747272491455,1.0,1.0,0.0,1.0,-2.230419158935547,2.230415105819702,4.002033165306784e-06,1.7225910425186155,0.298023909330368,0.298023909330368,0.0,111.2799835205078,99.0,9240.7744140625,-0.0,1056.064697265625,1.0,283.1499938964844,286.5423583984375,288.7509765625,289.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,36932.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451655775308609,1.0,0.0,0.0,0.6382676959037781,0.6382748484611511,2.7183112649709084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.9130859375,0.0,55.47511672973633,1895.4371337890625,0.0,378.671142578125,0.3470974564552307,1.0,0.0,3.0,1.0,0.0
