time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077220,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.7530279159545898,0.2373446971178054,0.2162274271249771,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97918701171875,0.8616179823875427,0.3598583042621612,0.3432894647121429,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.9990000128746032,0.6294071674346924,0.3941478133201599,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775390625,0.7445151209831238,0.22872194647789,0.2197301685810089,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.6415227651596069,0.1455675810575485,0.6692171096801758,286.9789123535156,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.040283203125,286.98590087890625,1.0,0.4405571222305298,1.0,1.0,0.0,1.0,-2.2118608951568604,2.2118570804595947,3.936218035960337e-06,1.7083157300949097,0.2711188197135925,0.2711188197135925,0.0,108.55814361572266,102.0,8655.5419921875,-0.0,1026.5811767578125,1.0,283.1499938964844,286.6817626953125,288.7066650390625,289.3514709472656,293.1499938964844,293.1499938964844,283.1499938964844,36772.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294005930423736,1.0,0.0,0.0,0.574378252029419,0.5743852853775024,2.2013516343122322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.76611328125,0.0,48.65761566162109,1895.4371337890625,0.0,330.9016418457031,0.3404622375965118,1.0,0.0,3.0,1.0,0.0
12077280,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.7530279159545898,0.2373446971178054,0.2162274271249771,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97918701171875,0.8616179823875427,0.3598583042621612,0.3432894647121429,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.9990000128746032,0.6294071674346924,0.3941478133201599,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775390625,0.7445151209831238,0.22872194647789,0.2197301685810089,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.6415227651596069,0.1455675810575485,0.6692171096801758,286.9789123535156,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.040283203125,286.98590087890625,1.0,0.4405571222305298,1.0,1.0,0.0,1.0,-2.2118608951568604,2.2118570804595947,3.936218035960337e-06,1.7083157300949097,0.2711188197135925,0.2711188197135925,0.0,108.55814361572266,102.0,8655.5419921875,-0.0,1026.5811767578125,1.0,283.1499938964844,286.6817626953125,288.7066650390625,289.3514709472656,293.1499938964844,293.1499938964844,283.1499938964844,36772.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294005930423736,1.0,0.0,0.0,0.574378252029419,0.5743852853775024,2.2013516343122322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.76611328125,0.0,48.65761566162109,1895.4371337890625,0.0,330.9016418457031,0.3404622375965118,1.0,0.0,3.0,1.0,0.0
12077340,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.7534911036491394,0.23638716340065,0.2153277248144149,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.8619323372840881,0.3580982685089111,0.3415878713130951,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.9990000128746032,0.6291931867599487,0.3917617201805115,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077880859375,0.7442289590835571,0.2270746082067489,0.2181339561939239,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.6412051916122437,0.1444853693246841,0.664141833782196,287.10919189453125,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.0431823730469,287.1165771484375,1.0,0.4380926191806793,1.0,1.0,0.0,1.0,-2.1978471279144287,2.197843313217163,3.8864905036462005e-06,1.6972895860671997,0.2443306893110275,0.2443306893110275,0.0,107.22876739501952,105.0,8094.37939453125,-0.0,1007.3324584960938,1.0,283.1499938964844,286.8124389648437,288.6667175292969,289.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,36645.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066884219646454,1.0,0.0,0.0,0.5170988440513611,0.517105758190155,1.7841880861624304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.965576171875,0.0,42.89079284667969,1895.4371337890625,0.0,287.5877685546875,0.3349250853061676,1.0,0.0,3.0,1.0,0.0
12077400,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10797119140625,0.7534911036491394,0.23638716340065,0.2153277248144149,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094970703125,0.8619323372840881,0.3580982685089111,0.3415878713130951,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.9990000128746032,0.6291931867599487,0.3917617201805115,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077880859375,0.7442289590835571,0.2270746082067489,0.2181339561939239,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.6412051916122437,0.1444853693246841,0.664141833782196,287.10919189453125,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.0431823730469,287.1165771484375,1.0,0.4380926191806793,1.0,1.0,0.0,1.0,-2.1978471279144287,2.197843313217163,3.8864905036462005e-06,1.6972895860671997,0.2443306893110275,0.2443306893110275,0.0,107.22876739501952,105.0,8094.37939453125,-0.0,1007.3324584960938,1.0,283.1499938964844,286.8124389648437,288.6667175292969,289.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,36645.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066884219646454,1.0,0.0,0.0,0.5170988440513611,0.517105758190155,1.7841880861624304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.965576171875,0.0,42.89079284667969,1895.4371337890625,0.0,287.5877685546875,0.3349250853061676,1.0,0.0,3.0,1.0,0.0
12077460,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2301025390625,0.7522258162498474,0.2355312556028366,0.2145652025938034,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2316589355469,0.8602246046066284,0.3565236032009125,0.340105801820755,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327880859375,0.9990000128746032,0.6286818385124207,0.3924118876457214,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2299194335937,0.74232417345047,0.22556933760643,0.2167226523160934,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.6395167112350464,0.1435063779354095,0.6597905158996582,287.2313537597656,289.22979736328125,290.69854736328125,285.7473449707031,290.700927734375,297.045654296875,287.2388610839844,1.0,0.4370787739753723,1.0,1.0,0.0,1.0,-2.1890079975128174,2.189004182815552,3.855375780403847e-06,1.6903808116912842,0.2199258506298065,0.2199258506298065,0.0,107.22278594970705,105.0,7600.7578125,-0.0,998.4030151367188,1.0,283.1499938964844,286.930908203125,288.634033203125,289.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,36513.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857918381690979,1.0,0.0,0.0,0.4696676731109619,0.4747428596019745,1.4718881224951021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.00341796875,0.0,38.72887420654297,1895.4371337890625,0.0,251.39712524414065,0.3307722806930542,1.0,0.0,3.0,1.0,0.0
12077520,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408142089844,0.7520623803138733,0.2354579269886016,0.2145011574029922,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.8600133657455444,0.3563885986804962,0.3399801850318908,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.9990000128746032,0.6286129355430603,0.3925593793392181,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2406311035156,0.742106556892395,0.225438579916954,0.2166015207767486,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.6393252611160278,0.1434213668107986,0.6594199538230896,287.2420654296875,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0458679199219,287.2496032714844,1.0,0.4370358288288116,1.0,1.0,0.0,1.0,-2.188366651535034,2.188362836837769,3.853123416774906e-06,1.6898796558380127,0.2178162634372711,0.2178162634372711,0.0,107.26100158691406,108.0,7558.26953125,-0.0,997.9014282226562,1.0,283.1499938964844,286.94110107421875,288.6314697265625,289.19317626953125,293.1499938964844,293.1499938964844,283.1499938964844,36491.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840033710002899,1.0,0.0,0.0,0.465703010559082,0.473140150308609,1.4471434717222564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.169921875,0.0,38.541751861572266,1895.4371337890625,0.0,248.42616271972656,0.3304986357688904,1.0,0.0,3.0,1.0,0.0
12077580,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37554931640625,0.749468207359314,0.234558954834938,0.2137300670146942,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3771057128906,0.8567230701446533,0.3547275066375732,0.3384496569633484,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.37823486328125,0.9990000128746032,0.6273832321166992,0.395381897687912,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.37530517578125,0.7388448715209961,0.2238053083419799,0.215103805065155,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.6364660263061523,0.1423574984073639,0.6548590064048767,287.3768005371094,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.04833984375,287.3842468261719,1.0,0.4369882941246032,1.0,1.0,0.0,1.0,-2.181713342666626,2.1817095279693604,3.829806246358203e-06,1.684683918952942,0.1916420310735702,0.1916420310735702,0.0,108.15902709960938,96.0,7041.10302734375,-0.0,994.575927734375,1.0,283.1499938964844,287.067626953125,288.6039428710937,289.1292419433594,293.1499938964844,293.1499938964844,283.1499938964844,36226.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625133633613586,1.0,0.0,0.0,0.4192128479480743,0.4754590094089508,1.1726345228169066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2140.326171875,0.0,38.14685821533203,1895.4371337890625,0.0,213.8484802246093,0.3283507525920868,1.0,0.0,3.0,1.0,0.0
12077640,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37554931640625,0.749468207359314,0.234558954834938,0.2137300670146942,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3771057128906,0.8567230701446533,0.3547275066375732,0.3384496569633484,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.37823486328125,0.9990000128746032,0.6273832321166992,0.395381897687912,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.37530517578125,0.7388448715209961,0.2238053083419799,0.215103805065155,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.6364660263061523,0.1423574984073639,0.6548590064048767,287.3768005371094,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.04833984375,287.3842468261719,1.0,0.4369882941246032,1.0,1.0,0.0,1.0,-2.181713342666626,2.1817095279693604,3.829806246358203e-06,1.684683918952942,0.1916420310735702,0.1916420310735702,0.0,108.15902709960938,96.0,7041.10302734375,-0.0,994.575927734375,1.0,283.1499938964844,287.067626953125,288.6039428710937,289.1292419433594,293.1499938964844,293.1499938964844,283.1499938964844,36226.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625133633613586,1.0,0.0,0.0,0.4192128479480743,0.4754590094089508,1.1726345228169066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2140.326171875,0.0,38.14685821533203,1895.4371337890625,0.0,213.8484802246093,0.3283507525920868,1.0,0.0,3.0,1.0,0.0
12077700,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393615722656,0.7500500679016113,0.2341078668832779,0.2133042961359024,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407958984375,0.8572965860366821,0.3538993299007416,0.3376469910144806,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.9990000128746032,0.6267029643058777,0.3936386108398437,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43914794921875,0.7390021085739136,0.222975954413414,0.2143018096685409,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.6365740299224854,0.1418125629425048,0.6523212790489197,287.44049072265625,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.04931640625,287.447265625,1.0,0.4350465536117553,1.0,1.0,0.0,1.0,-2.174142599105835,2.1741387844085693,3.803605522989528e-06,1.6789157390594482,0.1786358952522277,0.1786358952522277,0.0,107.27344512939452,96.0,6788.69677734375,-0.0,983.7384033203124,1.0,283.1499938964844,287.1280517578125,288.5921325683594,289.0982666015625,293.1499938964844,293.1499938964844,283.1499938964844,36162.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502246439456939,1.0,0.0,0.0,0.3982364535331726,0.4790253639221191,1.0582196452446624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.20703125,0.0,38.240230560302734,1895.4371337890625,0.0,194.7133636474609,0.3277309536933899,1.0,0.0,3.0,1.0,0.0
12077760,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49774169921875,0.7519401907920837,0.2336487919092178,0.2128410786390304,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.8594145774841309,0.3530634939670563,0.3368059694766998,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000305175781,0.9990000128746032,0.6264322996139526,0.3897178769111633,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49755859375,0.7403978109359741,0.2221353203058242,0.2134552150964737,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.63774573802948,0.1412600725889206,0.6495803594589233,287.4988098144531,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.0502319335937,287.5050964355469,1.0,0.4322095215320587,1.0,1.0,0.0,1.0,-2.163561582565308,2.163557767868042,3.766933332371991e-06,1.6707240343093872,0.1656161397695541,0.1656161397695541,0.0,105.46958923339844,99.0,6539.4619140625,-0.0,966.6199340820312,1.0,283.1499938964844,287.1843566894531,288.5835876464844,289.070068359375,293.1499938964844,293.1499938964844,283.1499938964844,36129.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371309340000152,1.0,0.0,0.0,0.3784395754337311,0.4816315472126007,9.574351089725042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.2205810546875,0.0,38.29440307617188,1895.4371337890625,0.0,174.5263214111328,0.3272227644920349,1.0,0.0,3.0,1.0,0.0
12077820,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.609619140625,0.7524246573448181,0.2327159792184829,0.2119779139757156,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8597724437713623,0.3513831794261932,0.3351939916610718,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.9990000128746032,0.6264382004737854,0.3873623609542846,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6094055175781,0.7400301098823547,0.2204421907663345,0.211827740073204,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070861816406,0.6373754739761353,0.1401577889919281,0.6444743275642395,287.61065673828125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0522155761719,287.6169738769531,1.0,0.4297722578048706,1.0,1.0,0.0,1.0,-2.149662733078003,2.1496589183807373,3.718781727002352e-06,1.6597988605499268,0.139634296298027,0.139634296298027,0.0,104.17646026611328,102.0,6072.5419921875,-0.0,948.3065185546876,1.0,283.1499938964844,287.289306640625,288.5765686035156,289.0243835449219,293.1499938964844,293.1499938964844,283.1499938964844,36100.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102248311042785,1.0,0.0,0.0,0.3419398069381714,0.4846012890338897,8.010275998060479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.2333984375,0.0,38.28557586669922,1895.4371337890625,0.0,132.58132934570312,0.3263649642467499,1.0,0.0,3.0,1.0,0.0
12077880,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.609619140625,0.7524246573448181,0.2327159792184829,0.2119779139757156,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8597724437713623,0.3513831794261932,0.3351939916610718,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.9990000128746032,0.6264382004737854,0.3873623609542846,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6094055175781,0.7400301098823547,0.2204421907663345,0.211827740073204,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070861816406,0.6373754739761353,0.1401577889919281,0.6444743275642395,287.61065673828125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0522155761719,287.6169738769531,1.0,0.4297722578048706,1.0,1.0,0.0,1.0,-2.149662733078003,2.1496589183807373,3.718781727002352e-06,1.6597988605499268,0.139634296298027,0.139634296298027,0.0,104.17646026611328,102.0,6072.5419921875,-0.0,948.3065185546876,1.0,283.1499938964844,287.289306640625,288.5765686035156,289.0243835449219,293.1499938964844,293.1499938964844,283.1499938964844,36100.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102248311042785,1.0,0.0,0.0,0.3419398069381714,0.4846012890338897,8.010275998060479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.2333984375,0.0,38.28557586669922,1895.4371337890625,0.0,132.58132934570312,0.3263649642467499,1.0,0.0,3.0,1.0,0.0
12077940,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.7508897185325623,0.0,0.2111324071884155,296.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.8577736020088196,0.0,0.3336109519004822,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.9990000128746032,0.0,0.3882736265659332,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.7377350330352783,0.0,0.210217535495758,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.6353458166122437,0.0,0.6395105719566345,287.7192077636719,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0538024902344,287.7252502441406,0.0,0.0,1.0,1.0,0.0,1.0,-2.139942169189453,2.1399383544921875,3.68539804185275e-06,1.6522159576416016,0.0,0.0,0.0,104.24935150146484,60.0,5640.60595703125,-0.0,939.1801147460938,0.0,283.1499938964844,287.3925476074219,288.6200866699219,289.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36086.4140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3091526627540588,0.486086905002594,6.874308233761894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,38.20348358154297,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.7508897185325623,0.0,0.2111324071884155,296.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.8577736020088196,0.0,0.3336109519004822,297.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.9990000128746032,0.0,0.3882736265659332,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.7377350330352783,0.0,0.210217535495758,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.6353458166122437,0.0,0.6395105719566345,287.7192077636719,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0538024902344,287.7252502441406,0.0,0.0,1.0,1.0,0.0,1.0,-2.139942169189453,2.1399383544921875,3.68539804185275e-06,1.6522159576416016,0.0,0.0,0.0,104.24935150146484,60.0,5640.60595703125,-0.0,939.1801147460938,0.0,283.1499938964844,287.3925476074219,288.6200866699219,289.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36086.4140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3091526627540588,0.486086905002594,6.874308233761894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,38.20348358154297,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0006717219366692,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.3784533143043518,0.0,0.0007073563756421,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.3784533143043518,0.0,0.0005224511260166,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,0.0007073553861118,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0033553873654454,287.7960510253906,294.1499938964844,290.30859375,285.6140441894531,290.3432006835937,296.69073486328125,286.5689697265625,0.0,0.0,0.7871741056442261,0.7871741056442261,0.2128258645534515,1.0,-0.0071583287790417,0.0072070020250976,-4.8673122364562005e-05,-0.0089991139248013,0.0,0.0,0.0,-0.0376259237527847,60.0,914.6251220703124,-0.0,-3.4936770134663675e-06,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,4.0978193283081055e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5868656164623332e-15,3.640965618058453e-15,4.4966366086788704e-21,2.4963800124289115e-11,2.4963761960372644e-11,3.9226016378007844e-17,0.0,0.0,-0.0,0.0,0.0,3.0670248858794488e-25,1.3091062156253651e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,0.0008514038054272,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,0.001303941826336,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0005511081544682,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,0.0008519492694176,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,0.0027353616897016,287.793212890625,294.1499938964844,290.27227783203125,285.603271484375,290.33941650390625,296.2251281738281,286.0205383300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.006916120648384,0.006785659585148,0.0001304611942032,-0.0093273390084505,0.0,0.0,0.0,-0.0368109792470932,60.0,366.5883483886719,-0.0,-3.8902994674572255e-06,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.67782901841315e-25,-4.231949836204191e-25,-3.614893949899552e-28,1.3211350308566717e-18,1.3201938027171633e-18,9.411909810046968e-22,0.0,0.0,-0.0,0.0,0.0,2.648454097573905e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0001162036933237,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0001339859736617,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0001190367693197,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.0001210951813845,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,0.0005371800507418,287.79022216796875,294.1499938964844,290.2335205078125,285.5920104980469,290.33367919921875,295.6142578125,285.82574462890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0005040486576035,0.0019301528809592,-0.0024342015385627,-0.0122020188719034,0.0,0.0,0.0,0.0010597165673971,60.0,139.84898376464844,-0.0,-1.036869079484859e-07,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.21782429970984e-40,-5.742142756217733e-40,-1.320611698748994e-40,1.4377673744420262e-20,1.1591398245979216e-20,2.7862763062346118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.45339270401746e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.986049553845078e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,7.429507240885869e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.951461106538773e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.0004710551584139,287.78961181640625,294.1499938964844,290.1948547363281,285.5809936523437,290.30780029296875,294.9490661621094,285.7820129394531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010072637815028,0.0006350549519993,0.0003722088003996,-0.0141494954004883,0.0,0.0,0.0,-0.007608376443386,60.0,52.86302947998047,-0.0,-6.917530726013865e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0862774910942176e-20,-5.5806911326562084e-21,-5.282083374389184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.395956294611096e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.895207767840476e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.309952343348414e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.894304093904792e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,0.0004693170485552,287.7884216308594,294.1499938964844,290.15625,285.5702209472656,290.3066101074219,294.3963623046875,285.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013027349486,2.8435223953238165e-08,0.0010012743296101,-0.0147611452266573,0.0,0.0,0.0,-0.0077865994535386,60.0,21.145734786987305,-0.0,-6.835535515392621e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1070451366861971e-20,-5.539155195237396e-21,-5.531296171624575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.393945947522298e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.89231775747612e-05,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,7.306480983970687e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.892272646538912e-05,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,0.0004692454822361,287.7870788574219,294.1499938964844,290.11773681640625,285.5596618652344,290.3050842285156,293.90380859375,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010706027969,5.988812556978473e-09,0.0010010645492002,-0.0147420484572649,0.0,0.0,0.0,-0.0077817463316023,60.0,9.579062461853027,-0.0,-6.832645027543549e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1075920129310196e-20,-5.5380590193670504e-21,-5.5378607060463636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.392811625730246e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.891102672554553e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,7.305549661396071e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.891079389490189e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.0004691895155701,287.7841491699219,294.1499938964844,290.0409240722656,285.53924560546875,290.30108642578125,293.0717163085937,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009477846324,5.974893912963353e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,3.792018413543701,-0.0,-6.830968857229891e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076058262010144e-20,-5.53803115048899e-21,-5.5380271115211545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.392811625730246e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.891102672554553e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,7.305549661396071e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.891079389490189e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.0004691895155701,287.7841491699219,294.1499938964844,290.0409240722656,285.53924560546875,290.30108642578125,293.0717163085937,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009477846324,5.974893912963353e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,3.792018413543701,-0.0,-6.830968857229891e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076058262010144e-20,-5.53803115048899e-21,-5.5380271115211545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.391810453962536e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.890048386296256e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.304769678739831e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.890025830827652e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,0.0004691395442932,287.7807922363281,294.1499938964844,289.9643859863281,285.51959228515625,290.2958068847656,292.4051818847656,285.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.902141571044922,-0.0,-6.829486665083095e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059877597279e-20,-5.53802993879864e-21,-5.53802993879864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.391810453962536e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.890048386296256e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.304769678739831e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.890025830827652e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,0.0004691395442932,287.7807922363281,294.1499938964844,289.9643859863281,285.51959228515625,290.2958068847656,292.4051818847656,285.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.902141571044922,-0.0,-6.829486665083095e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059877597279e-20,-5.53802993879864e-21,-5.53802993879864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.390944615006448e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.8891367088072e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.304096652660519e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,9.889114153338596e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.000469096325105,287.7770690917969,294.1499938964844,289.88818359375,285.5007019042969,290.28924560546875,291.8677062988281,286.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630802989006,60.0,2.704862356185913,-0.0,-6.828202003816841e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.390944615006448e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.8891367088072e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.304096652660519e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,9.889114153338596e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.000469096325105,287.7770690917969,294.1499938964844,289.88818359375,285.5007019042969,290.28924560546875,291.8677062988281,286.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630802989006,60.0,2.704862356185913,-0.0,-6.828202003816841e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,9.390247578267008e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.888402564683928e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,7.303553866222501e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.888380009215324e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.0004690615169238,287.7730407714844,294.1499938964844,289.8122863769531,285.482421875,290.2814636230469,291.43096923828125,286.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5964138507843018,-0.0,-6.82716319033716e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,9.390247578267008e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.888402564683928e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,7.303553866222501e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.888380009215324e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.0004690615169238,287.7730407714844,294.1499938964844,289.8122863769531,285.482421875,290.2814636230469,291.43096923828125,286.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5964138507843018,-0.0,-6.82716319033716e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.389972547069192e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.888112253975125e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,7.303339953068644e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.88809042610228e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0004690477799158,287.7708740234375,294.1499938964844,289.7744445800781,285.4734802246094,290.277099609375,291.24334716796875,286.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.548191547393799,-0.0,-6.826750365007683e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.38975135795772e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.887879423331468e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,7.303167512873188e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.887857595458628e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.0004690367204602,287.7686767578125,294.1499938964844,289.7366638183594,285.4646911621094,290.2724609375,291.072998046875,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.5014777183532715,-0.0,-6.82641569937914e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.38948360271752e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.88759711617604e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,7.30295869288966e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.887575288303196e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0004690233618021,287.7640380859375,294.1499938964844,289.661376953125,285.44744873046875,290.2622985839844,290.776123046875,286.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.4111664295196533,-0.0,-6.826001452964192e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.38948360271752e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.88759711617604e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,7.30295869288966e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.887575288303196e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0004690233618021,287.7640380859375,294.1499938964844,289.661376953125,285.44744873046875,290.2622985839844,290.776123046875,286.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.4111664295196533,-0.0,-6.826001452964192e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.389468323206528e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.887581109069288e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,7.302947051357478e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.887560008792208e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,0.0004690226342063,287.7591552734375,294.1499938964844,289.5863647460937,285.4306030273437,290.2509765625,290.5273132324219,286.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.324259996414185,-0.0,-6.825955267686369e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.389468323206528e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.887581109069288e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,7.302947051357478e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.887560008792208e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,0.0004690226342063,287.7591552734375,294.1499938964844,289.5863647460937,285.4306030273437,290.2509765625,290.5273132324219,286.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.324259996414185,-0.0,-6.825955267686369e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.389726619701833e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.887852502288295e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,7.303147140191868e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,9.887831402011216e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004690355272032,287.7540283203125,294.1499938964844,289.5116577148437,285.4140930175781,290.238525390625,290.3159484863281,286.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2403452396392822,-0.0,-6.826305565255097e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
