time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079320,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.389726619701833e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.887852502288295e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,7.303147140191868e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,9.887831402011216e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004690355272032,287.7540283203125,294.1499938964844,289.5116577148437,285.4140930175781,290.238525390625,290.3159484863281,286.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2403452396392822,-0.0,-6.826305565255097e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.390271588927136e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.888426575344056e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,7.303570600925013e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.888405475066976e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0004690627683885,287.7486877441406,294.1499938964844,289.4372863769531,285.3978271484375,290.2249755859375,290.1339416503906,286.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.159162759780884,-0.0,-6.82707437249519e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.390271588927136e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.888426575344056e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,7.303570600925013e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.888405475066976e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0004690627683885,287.7486877441406,294.1499938964844,289.4372863769531,285.3978271484375,290.2249755859375,290.1339416503906,286.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.159162759780884,-0.0,-6.82707437249519e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492980957031,0.0,0.0,9.390655031893402e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.888829663395882e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,7.303868915187195e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.888809290714562e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,0.0004690819187089,287.7459716796875,294.1499938964844,289.4001770019531,285.3897705078125,290.2178039550781,290.05194091796875,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.119527101516724,-0.0,-6.827620069316255e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.391112689627334e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.88931133178994e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,7.304224709514529e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.88929095910862e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.0004691047652158,287.7431640625,294.1499938964844,289.3631896972656,285.3817443847656,290.2103576660156,289.9750061035156,286.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.080493688583374,-0.0,-6.828273768633153e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.392252104589716e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.89051113720052e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.305110193556175e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.8904907645192e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,0.0004691616923082,287.73748779296875,294.1499938964844,289.2893981933594,285.3657531738281,290.1946716308594,289.8341064453125,286.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.0041370391845703,-0.0,-6.829907306382665e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.392252104589716e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.89051113720052e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.305110193556175e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.8904907645192e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,0.0004691616923082,287.73748779296875,294.1499938964844,289.2893981933594,285.3657531738281,290.1946716308594,289.8341064453125,286.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.0041370391845703,-0.0,-6.829907306382665e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.393686195835473e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.892021626001224e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,7.306225597858429e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.892001253319904e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,0.0004692333459388,287.73162841796875,294.1499938964844,289.2159118652344,285.3498229980469,290.177978515625,289.7074584960937,286.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.929920554161072,-0.0,-6.831970011944577e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.393686195835473e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.892021626001224e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,7.306225597858429e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.892001253319904e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,0.0004692333459388,287.73162841796875,294.1499938964844,289.2159118652344,285.3498229980469,290.177978515625,289.7074584960937,286.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.929920554161072,-0.0,-6.831970011944577e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.39540477702394e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.893831156659871e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,7.307562191272154e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.893811511574312e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0004693192313425,287.7256164550781,294.1499938964844,289.1427307128906,285.3338623046875,290.1602478027344,289.592041015625,286.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.857684850692749,-0.0,-6.834447674464172e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.39540477702394e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.893831156659871e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,7.307562191272154e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.893811511574312e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0004693192313425,287.7256164550781,294.1499938964844,289.1427307128906,285.3338623046875,290.1602478027344,289.592041015625,286.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.857684850692749,-0.0,-6.834447674464172e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.397391841048376e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.895922994473948e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,7.309106877073646e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,9.895903349388392e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,0.0004694184463005,287.719482421875,294.1499938964844,289.0698547363281,285.3177795410156,290.1415710449219,289.4854431152344,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7872852087020874,-0.0,-6.8373154249457e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.397391841048376e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.895922994473948e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,7.309106877073646e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,9.895903349388392e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,0.0004694184463005,287.719482421875,294.1499938964844,289.0698547363281,285.3177795410156,290.1415710449219,289.4854431152344,286.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7872852087020874,-0.0,-6.8373154249457e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.398478141520172e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.8970667750109e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,7.309951615752652e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.897047857521102e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,0.0004694727540481,287.71636962890625,294.1499938964844,289.03350830078125,285.3096923828125,290.1318359375,289.4348449707031,286.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7527308464050293,-0.0,-6.83888572439173e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.399622649652883e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.898271673591807e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,7.310841465368867e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,9.89825275610201e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,0.0004695299139712,287.7132263183594,294.1499938964844,288.9972839355469,285.3015441894531,290.12188720703125,289.38580322265625,286.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.7185872793197632,-0.0,-6.84053986788058e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.40206809900701e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.900847362587228e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,7.312743400689214e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,9.900828445097432e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0004696520918514,287.7068786621094,294.1499938964844,288.92498779296875,285.2850646972656,290.1012878417969,289.2917175292969,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6514711380004885,-0.0,-6.844077660161929e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.40206809900701e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.900847362587228e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,7.312743400689214e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,9.900828445097432e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0004696520918514,287.7068786621094,294.1499938964844,288.92498779296875,285.2850646972656,290.1012878417969,289.2917175292969,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6514711380004885,-0.0,-6.844077660161929e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.404684533365072e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.903602040139958e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,7.314778486033902e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.90358312265016e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.000469782797154,287.7004089355469,294.1499938964844,288.85302734375,285.268310546875,290.07977294921875,289.2019958496094,286.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5858221054077148,-0.0,-6.847865563486266e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.404684533365072e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.903602040139958e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,7.314778486033902e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.90358312265016e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.000469782797154,287.7004089355469,294.1499938964844,288.85302734375,285.268310546875,290.07977294921875,289.2019958496094,286.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5858221054077148,-0.0,-6.847865563486266e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.407389006810264e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.90644984995015e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,7.3168812377844e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.906430932460351e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.000469917897135,287.6938781738281,294.1499938964844,288.7813720703125,285.2511901855469,290.0573425292969,289.11578369140625,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.5215364694595337,-0.0,-6.851782785588513e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.407389006810264e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.90644984995015e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,7.3168812377844e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.906430932460351e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.000469917897135,287.6938781738281,294.1499938964844,288.7813720703125,285.2511901855469,290.0573425292969,289.11578369140625,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.5215364694595337,-0.0,-6.851782785588513e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.410090569872408e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.909294749377295e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,7.318982534343377e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,9.90927655948326e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0004700528515968,287.6872863769531,294.1499938964844,288.7099914550781,285.2336120605469,290.0340576171875,289.03240966796875,286.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.45850670337677,-0.0,-6.85569787606255e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.410090569872408e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.909294749377295e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,7.318982534343377e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,9.90927655948326e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0004700528515968,287.6872863769531,294.1499938964844,288.7099914550781,285.2336120605469,290.0340576171875,289.03240966796875,286.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.45850670337677,-0.0,-6.85569787606255e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.411412611370906e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.910686640068889e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,7.320010627154261e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.910667722579092e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.0004701188881881,287.6839599609375,294.1499938964844,288.6744384765625,285.22467041015625,290.0220947265625,288.9916076660156,286.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4274369478225708,-0.0,-6.857612788735423e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.412699728272857e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.91204142337665e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,7.321011071326211e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.912023233482614e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004701831785496,287.6806030273437,294.1499938964844,288.6389465332031,285.215576171875,290.0098876953125,288.9513244628906,286.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218891623888112e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957863152027,60.0,1.396648645401001,-0.0,-6.859478673959529e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.415126987732948e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.914597467286512e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.322899182327092e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.914579277392475e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0004703044251073,287.67388916015625,294.1499938964844,288.56817626953125,285.1969909667969,289.9848937988281,288.8721618652344,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.335870385169983,-0.0,-6.862995860501543e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.415126987732948e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.914597467286512e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.322899182327092e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.914579277392475e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0004703044251073,287.67388916015625,294.1499938964844,288.56817626953125,285.1969909667969,289.9848937988281,288.8721618652344,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.335870385169983,-0.0,-6.862995860501543e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.417287219548598e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,9.916872659232467e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.324579200940207e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.916854469338432e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,0.0004704123712144,287.6671142578125,294.1499938964844,288.49774169921875,285.17779541015625,289.9590759277344,288.7945556640625,286.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.015493587590754,0.0,0.0,0.0,-0.0079239513725042,60.0,1.276096224784851,-0.0,-6.866125090709829e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.417287219548598e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,9.916872659232467e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.324579200940207e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.916854469338432e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,0.0004704123712144,287.6671142578125,294.1499938964844,288.49774169921875,285.17779541015625,289.9590759277344,288.7945556640625,286.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.015493587590754,0.0,0.0,0.0,-0.0079239513725042,60.0,1.276096224784851,-0.0,-6.866125090709829e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.419100388186052e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.918781142914668e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,7.325988553930074e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.918763680616394e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,0.000470502913231,287.6603088378906,294.1499938964844,288.4275817871094,285.1579284667969,289.9324645996094,288.7183532714844,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118027103783e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.2172589302062988,-0.0,-6.868748414490258e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.419100388186052e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.918781142914668e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,7.325988553930074e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.918763680616394e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,0.000470502913231,287.6603088378906,294.1499938964844,288.4275817871094,285.1579284667969,289.9324645996094,288.7183532714844,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118027103783e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.2172589302062988,-0.0,-6.868748414490258e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.42048864089884e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.92024361039512e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,7.327068306040019e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.920226148096845e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,0.0004705722967628,287.6534729003906,294.1499938964844,288.35772705078125,285.1373291015625,289.90509033203125,288.643310546875,286.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1592987775802612,-0.0,-6.870754276633306e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.42048864089884e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.92024361039512e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,7.327068306040019e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.920226148096845e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,0.0004705722967628,287.6534729003906,294.1499938964844,288.35772705078125,285.1373291015625,289.90509033203125,288.643310546875,286.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1592987775802612,-0.0,-6.870754276633306e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,9.42100159591064e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.92078275885433e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,7.327467028517276e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.920766024151816e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,0.0004705979081336,287.6500244140625,294.1499938964844,288.3229064941406,285.1267395019531,289.89111328125,288.606201171875,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136890873312,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1306298971176147,-0.0,-6.871491819993025e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.42138212849386e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.921183664118872e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,7.327763159992173e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.921166929416358e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.0004706169129349,287.6466064453125,294.1499938964844,288.2881774902344,285.115966796875,289.876953125,288.5693359375,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.1021605730056765,-0.0,-6.872037516814089e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.421714639756829e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.921534365275876e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,7.328021456487477e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.9215169029776e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0004706335603259,287.63970947265625,294.1499938964844,288.21893310546875,285.09375,289.8480834960937,288.496337890625,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.045795202255249,-0.0,-6.872502922306013e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.421714639756829e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.921534365275876e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,7.328021456487477e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.9215169029776e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0004706335603259,287.63970947265625,294.1499938964844,288.21893310546875,285.09375,289.8480834960937,288.496337890625,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.045795202255249,-0.0,-6.872502922306013e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.421428694622592e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.921232413034886e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.327798812184483e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.921216405928136e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0004706192703451,287.6328125,294.1499938964844,288.1499938964844,285.0706481933594,289.8184814453125,288.4242248535156,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.0156265459954738,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9901612997055054,-0.0,-6.872066649066255e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.421428694622592e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.921232413034886e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.327798812184483e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.921216405928136e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0004706192703451,287.6328125,294.1499938964844,288.1499938964844,285.0706481933594,289.8184814453125,288.4242248535156,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.0156265459954738,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9901612997055054,-0.0,-6.872066649066255e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
