time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081660,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.419763227924705e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,9.919478907249868e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,7.326503691729158e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.919462172547357e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0004705360915977,287.6259155273437,294.1499938964844,288.08233642578125,285.046142578125,289.7882080078125,288.3531188964844,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9354440569877625,-0.0,-6.869618118798827e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.419763227924705e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,9.919478907249868e-05,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,7.326503691729158e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.919462172547357e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0004705360915977,287.6259155273437,294.1499938964844,288.08233642578125,285.046142578125,289.7882080078125,288.3531188964844,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9354440569877625,-0.0,-6.869618118798827e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.416024840902536e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.915541886584832e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,7.323595491470769e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,9.91552515188232e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0004703493614215,287.6189880371094,294.1499938964844,288.01678466796875,285.0198974609375,289.7572937011719,288.2834167480469,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8823043704032898,-0.0,-6.86414765027621e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.416024840902536e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.915541886584832e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,7.323595491470769e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,9.91552515188232e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0004703493614215,287.6189880371094,294.1499938964844,288.01678466796875,285.0198974609375,289.7572937011719,288.2834167480469,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8823043704032898,-0.0,-6.86414765027621e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.413407678948715e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.91278575384058e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.32155967853032e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.91276974673383e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004702186270151,287.61553955078125,294.1499938964844,287.9847717285156,285.0061340332031,289.7416076660156,288.2492370605469,286.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.0153636867180466,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8563805222511292,-0.0,-6.860323509272348e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.410314669366926e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,9.90952830761671e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,7.319154246943071e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.90951230050996e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,0.000470064143883,287.6120910644531,294.1499938964844,287.9532165527344,284.99200439453125,289.7257995605469,288.2155456542969,286.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.015262521803379,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8308783769607544,-0.0,-6.855806589101121e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.402782598044725e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.901596786221488e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,7.31329491827637e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.901580779114738e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004696878895629,287.6051940917969,294.1499938964844,287.8914794921875,284.962646484375,289.6937561035156,288.1497802734375,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7810936570167542,-0.0,-6.844817335149855e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.402782598044725e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.901596786221488e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,7.31329491827637e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.901580779114738e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004696878895629,287.6051940917969,294.1499938964844,287.8914794921875,284.962646484375,289.6937561035156,288.1497802734375,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7810936570167542,-0.0,-6.844817335149855e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.393612708663568e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.891940135275944e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.306163024622947e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.891924855764957e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0004692298534791,287.59832763671875,294.1499938964844,287.8314514160156,284.9319763183594,289.6612548828125,288.0862121582031,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7328758239746094,-0.0,-6.831455579003888e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.393612708663568e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.891940135275944e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.306163024622947e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.891924855764957e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0004692298534791,287.59832763671875,294.1499938964844,287.8314514160156,284.9319763183594,289.6612548828125,288.0862121582031,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7328758239746094,-0.0,-6.831455579003888e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.383009455632418e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.88077445072122e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.29791572666727e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,9.88075917121023e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0004687002219725,287.5914611816406,294.1499938964844,287.77294921875,284.9000549316406,289.6282958984375,288.0249328613281,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846805706255509e-09,0.0009998467285186,-0.0143700456246733,0.0,0.0,0.0,-0.0077113299630582,60.0,0.6861230134963989,-0.0,-6.81602401186865e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.383009455632418e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.88077445072122e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.29791572666727e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,9.88075917121023e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0004687002219725,287.5914611816406,294.1499938964844,287.77294921875,284.9000549316406,289.6282958984375,288.0249328613281,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846805706255509e-09,0.0009998467285186,-0.0143700456246733,0.0,0.0,0.0,-0.0077113299630582,60.0,0.6861230134963989,-0.0,-6.81602401186865e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.3711911176797e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.868328925222158e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,7.288723281817511e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.868313645711169e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0004681098507717,287.58465576171875,294.1499938964844,287.7158203125,284.8670349121094,289.5949401855469,287.96588134765625,286.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398730740768e-09,0.0009985862998291,-0.0139838838949799,0.0,0.0,0.0,-0.007638253737241,60.0,0.6407431364059448,-0.0,-6.798847351774384e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.3711911176797e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.868328925222158e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,7.288723281817511e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.868313645711169e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0004681098507717,287.58465576171875,294.1499938964844,287.7158203125,284.8670349121094,289.5949401855469,287.96588134765625,286.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398730740768e-09,0.0009985862998291,-0.0139838838949799,0.0,0.0,0.0,-0.007638253737241,60.0,0.6407431364059448,-0.0,-6.798847351774384e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.36489668674767e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,9.861699800239876e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,7.283827289938927e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.861685248324648e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0004677954129874,287.58123779296875,294.1499938964844,287.687744140625,284.85015869140625,289.578125,287.9371643066406,286.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889531599005e-09,0.0009979149326682,-0.013778212480247,0.0,0.0,0.0,-0.0075993333011865,60.0,0.6185515522956848,-0.0,-6.789707640564302e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.358380339108407e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.8548385722097e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,7.278758857864887e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.854823292698713e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,0.0004674699448514,287.5778503417969,294.1499938964844,287.65997314453125,284.83306884765625,289.5611877441406,287.90899658203125,286.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626091177752e-09,0.0009972200496122,-0.0135653233155608,0.0,0.0,0.0,-0.0075590475462377,60.0,0.5966609120368958,-0.0,-6.78025458000775e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.34479248826392e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.840528946369886e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.268190529430285e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.840514394454658e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0004667911853175,287.5710754394531,294.1499938964844,287.605224609375,284.7981872558594,289.5271301269531,287.8541564941406,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701740831968445e-09,0.0009957710281014,-0.0131213963031768,0.0,0.0,0.0,-0.0074750427156686,60.0,0.55372154712677,-0.0,-6.760562598628894e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.34479248826392e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.840528946369886e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.268190529430285e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.840514394454658e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.0004667911853175,287.5710754394531,294.1499938964844,287.605224609375,284.7981872558594,289.5271301269531,287.8541564941406,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701740831968445e-09,0.0009957710281014,-0.0131213963031768,0.0,0.0,0.0,-0.0074750427156686,60.0,0.55372154712677,-0.0,-6.760562598628894e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,9.330631291959436e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.825616871239616e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.257176184793934e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.825602319324388e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0004660838458221,287.5643310546875,294.1499938964844,287.5514221191406,284.7626037597656,289.4927673339844,287.8012390136719,286.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585561613645e-09,0.0009942611213773,-0.0126587655395269,0.0,0.0,0.0,-0.0073875002562999,60.0,0.5118678212165833,-0.0,-6.74007125667231e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,9.330631291959436e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.825616871239616e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.257176184793934e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.825602319324388e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0004660838458221,287.5643310546875,294.1499938964844,287.5514221191406,284.7626037597656,289.4927673339844,287.8012390136719,286.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585561613645e-09,0.0009942611213773,-0.0126587655395269,0.0,0.0,0.0,-0.0073875002562999,60.0,0.5118678212165833,-0.0,-6.74007125667231e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.316088835475966e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,9.810302435653284e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,7.245864981086925e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.810287883738056e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004653574142139,287.5576477050781,294.1499938964844,287.4984130859375,284.7263488769531,289.4581298828125,287.7501525878906,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242620949792e-09,0.0009927103528752,-0.0121836718171834,0.0,0.0,0.0,-0.0072976010851562,60.0,0.4709851741790771,-0.0,-6.719061218518618e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.316088835475966e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,9.810302435653284e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,7.245864981086925e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.810287883738056e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004653574142139,287.5576477050781,294.1499938964844,287.4984130859375,284.7263488769531,289.4581298828125,287.7501525878906,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242620949792e-09,0.0009927103528752,-0.0121836718171834,0.0,0.0,0.0,-0.0072976010851562,60.0,0.4709851741790771,-0.0,-6.719061218518618e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.301333921030164e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.794765355763956e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,7.234388613142073e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.794750803848729e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0004646203888114,287.5509948730469,294.1499938964844,287.4460754394531,284.6895446777344,289.4231872558594,287.7007141113281,286.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264454914688e-09,0.0009911371162161,-0.0117016639560461,0.0,0.0,0.0,-0.0072063948027789,60.0,0.4309635758399963,-0.0,-6.69777975303987e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.301333921030164e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.794765355763956e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,7.234388613142073e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.794750803848729e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0004646203888114,287.5509948730469,294.1499938964844,287.4460754394531,284.6895446777344,289.4231872558594,287.7007141113281,286.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264454914688e-09,0.0009911371162161,-0.0117016639560461,0.0,0.0,0.0,-0.0072063948027789,60.0,0.4309635758399963,-0.0,-6.69777975303987e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.29392408579588e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.786961891222744e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,7.228625327115878e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.786948066903278e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,0.0004642502462957,287.54766845703125,294.1499938964844,287.42010498046875,284.6709899902344,289.4056396484375,287.6766357421875,286.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869474359333e-09,0.0009903471218422,-0.011459594592452,0.0,0.0,0.0,-0.0071605904959142,60.0,0.4112555980682373,-0.0,-6.687104558977809e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,9.286520798923448e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.779165702639148e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,7.222867134260014e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,9.77915187831968e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.000463880423922,287.5443725585937,294.1499938964844,287.3942565917969,284.6523132324219,289.3880310058594,287.65289306640625,286.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643553097594122e-09,0.0009895577095448,-0.0112177282571792,0.0,0.0,0.0,-0.0071148253045976,60.0,0.391716718673706,-0.0,-6.676446417941406e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.271778981201352e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.763641719473526e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.211400952655822e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.76362789515406e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0004631440388038,287.5378112792969,294.1499938964844,287.3428039550781,284.61474609375,289.3526306152344,287.6064453125,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3530740737915039,-0.0,-6.655250928133682e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.271778981201352e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.763641719473526e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.211400952655822e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.76362789515406e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0004631440388038,287.5378112792969,294.1499938964844,287.3428039550781,284.61474609375,289.3526306152344,287.6064453125,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3530740737915039,-0.0,-6.655250928133682e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.257221972802654e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.748312004376204e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.200078835012391e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.748298907652496e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004624169087037,287.5312805175781,294.1499938964844,287.2915954589844,284.5769348144531,289.3170166015625,287.5612487792969,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.3149713575839996,-0.0,-6.634354576817715e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.257221972802654e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.748312004376204e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.200078835012391e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.748298907652496e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004624169087037,287.5312805175781,294.1499938964844,287.2915954589844,284.5769348144531,289.3170166015625,287.5612487792969,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.3149713575839996,-0.0,-6.634354576817715e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,9.242944361176342e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.733276965562254e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,7.188973540905863e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.733263868838549e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,0.0004617037193384,287.5248107910156,294.1499938964844,287.24041748046875,284.5389709472656,289.2811584472656,287.5172424316406,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2772865295410156,-0.0,-6.613890946027824e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,9.242944361176342e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.733276965562254e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,7.188973540905863e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.733263868838549e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,0.0004617037193384,287.5248107910156,294.1499938964844,287.24041748046875,284.5389709472656,289.2811584472656,287.5172424316406,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2772865295410156,-0.0,-6.613890946027824e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.229023999068886e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.71861809375696e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.178146188380197e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.718604997033252e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0004610083706211,287.51837158203125,294.1499938964844,287.189208984375,284.5009460449219,289.2451171875,287.47430419921875,286.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594139836728,60.0,0.23990498483181,-0.0,-6.593968748802581e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.229023999068886e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.71861809375696e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.178146188380197e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.718604997033252e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0004610083706211,287.51837158203125,294.1499938964844,287.189208984375,284.5009460449219,289.2451171875,287.47430419921875,286.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594139836728,60.0,0.23990498483181,-0.0,-6.593968748802581e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.222230437444524e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.711464372230694e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,7.172862387960777e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.711451275506988e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,0.0004606690490618,287.51519775390625,294.1499938964844,287.1635131835937,284.4819641113281,289.2269897460937,287.45318603515625,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.2212949246168136,-0.0,-6.584258471775685e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.215526370098814e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.70440378296189e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,7.167647709138691e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.704390686238185e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004603341221809,287.5119934082031,294.1499938964844,287.13775634765625,284.4629821777344,289.2088317871094,287.43231201171875,286.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.2027155756950378,-0.0,-6.574681066240373e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.202503133565187e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.690690058050676e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,7.157518848543987e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.690677688922732e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0004596836224664,287.50567626953125,294.1499938964844,287.0859375,284.4251403808594,289.1723327636719,287.3911437988281,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595941544531911e-09,0.0009805993176996,-0.0084728943184018,0.0,0.0,0.0,-0.0065954779274761,60.0,0.1655988544225692,-0.0,-6.556098242072039e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.202503133565187e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.690690058050676e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,7.157518848543987e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.690677688922732e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0004596836224664,287.50567626953125,294.1499938964844,287.0859375,284.4251403808594,289.1723327636719,287.3911437988281,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595941544531911e-09,0.0009805993176996,-0.0084728943184018,0.0,0.0,0.0,-0.0065954779274761,60.0,0.1655988544225692,-0.0,-6.556098242072039e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.18999285204336e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.677516209194437e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,7.147787982830778e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.677503112470732e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0004590587050188,287.4993896484375,294.1499938964844,287.0336303710937,284.38751220703125,289.1356201171875,287.3507385253906,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399423309849912e-09,0.0009792653145268,-0.0080641442909836,0.0,0.0,0.0,-0.0065181418322026,60.0,0.1284480094909668,-0.0,-6.538270724831818e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
