time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.18999285204336e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.677516209194437e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,7.147787982830778e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.677503112470732e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.0004590587050188,287.4993896484375,294.1499938964844,287.0336303710937,284.38751220703125,289.1356201171875,287.3507385253906,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399423309849912e-09,0.0009792653145268,-0.0080641442909836,0.0,0.0,0.0,-0.0065181418322026,60.0,0.1284480094909668,-0.0,-6.538270724831818e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.178055915981532e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.664945537224412e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.138503133319318e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.664933168096468e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004584624257404,287.4931640625,294.1499938964844,286.98065185546875,284.3501892089844,289.09869384765625,287.3110046386719,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291090955315212e-09,0.000977992429398,-0.0076741203665733,0.0,0.0,0.0,-0.0064443494193255,60.0,0.0911390855908393,-0.0,-6.521283069105266e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.178055915981532e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.664945537224412e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.138503133319318e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.664933168096468e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004584624257404,287.4931640625,294.1499938964844,286.98065185546875,284.3501892089844,289.09869384765625,287.3110046386719,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291090955315212e-09,0.000977992429398,-0.0076741203665733,0.0,0.0,0.0,-0.0064443494193255,60.0,0.0911390855908393,-0.0,-6.521283069105266e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.166680683847515e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.65296640060842e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.129655568860471e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.652954759076238e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004578942316584,287.4869689941406,294.1499938964844,286.9268493652344,284.3132629394531,289.0615234375,287.27178955078125,286.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.007302442099899,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0535939000546932,-0.0,-6.505114669153046e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.166680683847515e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.65296640060842e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.129655568860471e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.652954759076238e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004578942316584,287.4869689941406,294.1499938964844,286.9268493652344,284.3132629394531,289.0615234375,287.27178955078125,286.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.007302442099899,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0535939000546932,-0.0,-6.505114669153046e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.161249181488527e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.647246770327912e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,7.125431147869676e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.647234401199968e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,0.000457622896647,287.48388671875,294.1499938964844,286.8996276855469,284.2949523925781,289.0428161621094,287.2523803710937,286.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815077156631787e-09,0.0009762001573108,-0.0071249585598707,0.0,0.0,0.0,-0.0063404496759176,60.0,0.0346631444990634,-0.0,-6.497401017213633e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.155945008387788e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.641661745263264e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,7.121305679902434e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.64164937613532e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0004573579935822,287.4808349609375,294.1499938964844,286.87213134765625,284.2767944335937,289.0240783691406,287.23309326171875,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756375220604,3.0153681773725793e-09,0.0009756345534697,-0.0069516557268798,0.0,0.0,0.0,-0.0063076610676944,60.0,0.0156496223062276,-0.0,-6.489873527470992e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.145856165559962e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.631037391955032e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,7.113458559615538e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.631025022827087e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004568540025502,287.4747619628906,294.1499938964844,286.8162841796875,284.2408752441406,288.98638916015625,287.1947631835937,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.889546379947205e-09,0.0009745585848577,-0.006621966138482,0.0,0.0,0.0,-0.0062452857382595,60.0,-0.0227645058184862,-0.0,-6.475566038943725e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.145856165559962e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.631037391955032e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,7.113458559615538e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.631025022827087e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004568540025502,287.4747619628906,294.1499938964844,286.8162841796875,284.2408752441406,288.98638916015625,287.1947631835937,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.889546379947205e-09,0.0009745585848577,-0.006621966138482,0.0,0.0,0.0,-0.0062452857382595,60.0,-0.0227645058184862,-0.0,-6.475566038943725e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.136443259194492e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,9.621125354897232e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,7.106137491064146e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.621113713365048e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.0004563838301692,287.4687194824219,294.1499938964844,286.7592163085937,284.20556640625,288.9483947753906,287.15673828125,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735575295053,2.772158058661489e-09,0.0009735547355376,-0.0063143726438283,0.0,0.0,0.0,-0.0061870911158621,60.0,-0.0617709308862686,-0.0,-6.462231283421715e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.136443259194492e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,9.621125354897232e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,7.106137491064146e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.621113713365048e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.0004563838301692,287.4687194824219,294.1499938964844,286.7592163085937,284.20556640625,288.9483947753906,287.15673828125,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735575295053,2.772158058661489e-09,0.0009735547355376,-0.0063143726438283,0.0,0.0,0.0,-0.0061870911158621,60.0,-0.0617709308862686,-0.0,-6.462231283421715e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.127744124270976e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.611964196665213e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,7.099370850482956e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.61195255513303e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,0.0004559492808766,287.4627380371094,294.1499938964844,286.70074462890625,284.1709289550781,288.9100952148437,287.118896484375,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726295247673,2.663653075885008e-09,0.0009726269054226,-0.0060300552286207,0.0,0.0,0.0,-0.0061333002522587,60.0,-0.1014919653534889,-0.0,-6.449917577810993e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.127744124270976e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.611964196665213e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,7.099370850482956e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.61195255513303e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,0.0004559492808766,287.4627380371094,294.1499938964844,286.70074462890625,284.1709289550781,288.9100952148437,287.118896484375,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726295247673,2.663653075885008e-09,0.0009726269054226,-0.0060300552286207,0.0,0.0,0.0,-0.0061333002522587,60.0,-0.1014919653534889,-0.0,-6.449917577810993e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.119765309151262e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.603561920812352e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,7.093165186233819e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.603550279280172e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004555507330223,287.4568176269531,294.1499938964844,286.6407165527344,284.1370849609375,288.8714904785156,287.08111572265625,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641331280468194e-09,0.0009717758512124,-0.0057692797854542,0.0,0.0,0.0,-0.0060839634388685,60.0,-0.1419972479343414,-0.0,-6.438634159167124e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.119765309151262e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.603561920812352e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,7.093165186233819e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.603550279280172e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004555507330223,287.4568176269531,294.1499938964844,286.6407165527344,284.1370849609375,288.8714904785156,287.08111572265625,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641331280468194e-09,0.0009717758512124,-0.0057692797854542,0.0,0.0,0.0,-0.0060839634388685,60.0,-0.1419972479343414,-0.0,-6.438634159167124e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.116084402194248e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.599686018191278e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,7.090302096912637e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.599674376659097e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0004553668841253,287.453857421875,294.1499938964844,286.610107421875,284.1204528808594,288.8520202636719,287.0622253417969,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713857434689,2.518220076908051e-09,0.0009713831823319,-0.0056489720009267,0.0,0.0,0.0,-0.0060612023808062,60.0,-0.1626390963792801,-0.0,-6.433432275798624e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.112562838708982e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.595977462595327e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,7.087562698870897e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.595965821063146e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004551909514702,287.450927734375,294.1499938964844,286.5790405273437,284.1040344238281,288.8324890136719,287.0433044433594,286.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710098966024,2.4742843329761403e-09,0.0009710074518807,-0.0055338451638817,0.0,0.0,0.0,-0.0060394210740923,60.0,-0.1834766119718551,-0.0,-6.428455634477359e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.106163633987308e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.589238470653072e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.082585943862796e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.589226829120888e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0004548713041003,287.4450988769531,294.1499938964844,286.5155029296875,284.0718688964844,288.7931213378906,287.0052795410156,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703271207399,2.394445086650876e-09,0.0009703247342258,-0.0053246389143168,0.0,0.0,0.0,-0.005999841261655,60.0,-0.2259853631258011,-0.0,-6.419418241421226e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.106163633987308e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.589238470653072e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.082585943862796e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.589226829120888e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0004548713041003,287.4450988769531,294.1499938964844,286.5155029296875,284.0718688964844,288.7931213378906,287.0052795410156,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703271207399,2.394445086650876e-09,0.0009703247342258,-0.0053246389143168,0.0,0.0,0.0,-0.005999841261655,60.0,-0.2259853631258011,-0.0,-6.419418241421226e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.100529132410884e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.583304927218704e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.078202906996012e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.583293285686524e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.000454589840956,287.4393310546875,294.1499938964844,286.45001220703125,284.0406494140625,288.7533569335937,286.9669189453125,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725777395,2.324136438858204e-09,0.0009697234490886,-0.0051404046826064,0.0,0.0,0.0,-0.0059649860486388,60.0,-0.2695780098438263,-0.0,-6.411464426037129e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.100529132410884e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.583304927218704e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.078202906996012e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.583293285686524e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.000454589840956,287.4393310546875,294.1499938964844,286.45001220703125,284.0406494140625,288.7533569335937,286.9669189453125,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969725777395,2.324136438858204e-09,0.0009697234490886,-0.0051404046826064,0.0,0.0,0.0,-0.0059649860486388,60.0,-0.2695780098438263,-0.0,-6.411464426037129e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,9.094717097468674e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.577184391673654e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,7.07368235453032e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.577173477737232e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.000454299559351,287.43359375,294.1499938964844,286.3788146972656,284.008544921875,288.713134765625,286.9280700683594,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.2516206676925772e-09,0.0009691034210845,-0.0049503864720463,0.0,0.0,0.0,-0.0059290369972586,60.0,-0.3154710233211517,-0.0,-6.403266183951929e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,9.094717097468674e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.577184391673654e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,7.07368235453032e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.577173477737232e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.000454299559351,287.43359375,294.1499938964844,286.3788146972656,284.008544921875,288.713134765625,286.9280700683594,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.2516206676925772e-09,0.0009691034210845,-0.0049503864720463,0.0,0.0,0.0,-0.0059290369972586,60.0,-0.3154710233211517,-0.0,-6.403266183951929e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.088032675208524e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.570145630277692e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.068483682814986e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.570134716341272e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,0.0004539656511042,287.42791748046875,294.1499938964844,286.2987670898437,283.973876953125,288.6722717285156,286.8885803222656,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168235146982056e-09,0.0009683903772383,-0.0047318851575255,0.0,0.0,0.0,-0.0058876993134617,60.0,-0.3664689064025879,-0.0,-6.39384580836122e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.088032675208524e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.570145630277692e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.068483682814986e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,9.570134716341272e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,0.0004539656511042,287.42791748046875,294.1499938964844,286.2987670898437,283.973876953125,288.6722717285156,286.8885803222656,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168235146982056e-09,0.0009683903772383,-0.0047318851575255,0.0,0.0,0.0,-0.0058876993134617,60.0,-0.3664689064025879,-0.0,-6.39384580836122e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.084660996450113e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.566594962961972e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.065860700095072e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.56658404902555e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0004537972272373,287.4250793457031,294.1499938964844,286.255615234375,283.95556640625,288.6515808105469,286.8685913085937,286.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680328075774,2.126176568140181e-09,0.0009680306538939,-0.0046216757036745,0.0,0.0,0.0,-0.0058668488636612,60.0,-0.3937283754348755,-0.0,-6.3890965407154e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.081533062271774e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.56330040935427e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,7.06342761986889e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.56329022301361e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004536409687716,287.4222717285156,294.1499938964844,286.21051025390625,283.9366455078125,288.6307067871094,286.8484191894531,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698986642,2.0871504524677675e-09,0.0009676969493739,-0.0045194122940301,0.0,0.0,0.0,-0.0058475015684962,60.0,-0.4224051535129547,-0.0,-6.384691886296423e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.076669812202454e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.558179590385409e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.059645577101037e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.558168676448986e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004533980682026,287.41668701171875,294.1499938964844,286.11474609375,283.8970031738281,288.5883483886719,286.8071594238281,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967179890722,2.026459888782028e-09,0.0009671778534539,-0.0043603791855275,0.0,0.0,0.0,-0.0058174142614007,60.0,-0.4833011925220489,-0.0,-6.377844385951903e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.076669812202454e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.558179590385409e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.059645577101037e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.558168676448986e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004533980682026,287.41668701171875,294.1499938964844,286.11474609375,283.8970031738281,288.5883483886719,286.8071594238281,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967179890722,2.026459888782028e-09,0.0009671778534539,-0.0043603791855275,0.0,0.0,0.0,-0.0058174142614007,60.0,-0.4833011925220489,-0.0,-6.377844385951903e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.074943955056368e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.556362056173384e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.05830316292122e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.556351869832724e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0004533118626568,287.4111633300781,294.1499938964844,286.0120849609375,283.8550109863281,288.5450134277344,286.7637023925781,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669950231909,2.004859833704131e-09,0.0009669930441305,-0.0043037789873778,0.0,0.0,0.0,-0.0058067054487764,60.0,-0.5492348670959473,-0.0,-6.375408645453717e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.074943955056368e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.556362056173384e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.05830316292122e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.556351869832724e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0004533118626568,287.4111633300781,294.1499938964844,286.0120849609375,283.8550109863281,288.5450134277344,286.7637023925781,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669950231909,2.004859833704131e-09,0.0009669930441305,-0.0043037789873778,0.0,0.0,0.0,-0.0058067054487764,60.0,-0.5492348670959473,-0.0,-6.375408645453717e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.077441063709556e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.55899158725515e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,7.060245116008446e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.55898140091449e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0004534366016741,287.4056701660156,294.1499938964844,285.9032287597656,283.81072998046875,288.5006408691406,286.71636962890625,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672601590864,2.0358748020754547e-09,0.0009672581218183,-0.0043850503861904,0.0,0.0,0.0,-0.0058220801874995,60.0,-0.6197193264961243,-0.0,-6.378906647341864e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.077441063709556e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.55899158725515e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,7.060245116008446e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.55898140091449e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0004534366016741,287.4056701660156,294.1499938964844,285.9032287597656,283.81072998046875,288.5006408691406,286.71636962890625,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672601590864,2.0358748020754547e-09,0.0009672581218183,-0.0043850503861904,0.0,0.0,0.0,-0.0058220801874995,60.0,-0.6197193264961243,-0.0,-6.378906647341864e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.084232442546636e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.566143125994132e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.065527461236343e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.566132939653472e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004537758650258,287.4002380371094,294.1499938964844,285.7888488769531,283.76434326171875,288.4550476074219,286.6629333496094,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679828654043,2.1203967470739822e-09,0.0009679807699285,-0.0046065310016274,0.0,0.0,0.0,-0.0058639808557927,60.0,-0.6944127082824707,-0.0,-6.388444262483972e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.084232442546636e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.566143125994132e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,7.065527461236343e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.566132939653472e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004537758650258,287.4002380371094,294.1499938964844,285.7888488769531,283.76434326171875,288.4550476074219,286.6629333496094,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679828654043,2.1203967470739822e-09,0.0009679807699285,-0.0046065310016274,0.0,0.0,0.0,-0.0058639808557927,60.0,-0.6944127082824707,-0.0,-6.388444262483972e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.088972728932276e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.571135160513222e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,7.06921418895945e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.571124974172562e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,0.0004540126537904,287.39752197265625,294.1499938964844,285.7297668457031,283.7403564453125,288.43170166015625,286.632568359375,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684875840321,2.1794077653680692e-09,0.000968485372141,-0.0047611622139811,0.0,0.0,0.0,-0.0058932355605065,60.0,-0.733422577381134,-0.0,-6.39510773225993e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.09417576622218e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.57661322900094e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.073260348988697e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.576603770256042e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0004542725218925,287.39483642578125,294.1499938964844,285.6695556640625,283.71588134765625,288.4081115722656,286.6003723144531,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414299257,2.2441815072937743e-09,0.0009690392180345,-0.0049308938905596,0.0,0.0,0.0,-0.0059253461658954,60.0,-0.7730874419212341,-0.0,-6.402425611895525e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.105002391152084e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.588014654582366e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,7.081680814735591e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.588004468241706e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0004548133583739,287.38946533203125,294.1499938964844,285.5460510253906,283.66552734375,288.3598022460937,286.5282592773437,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701943490654,2.3789803460516623e-09,0.0009701919625513,-0.0052841156721115,0.0,0.0,0.0,-0.0059921722859144,60.0,-0.8549588918685913,-0.0,-6.417668174663049e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.105002391152084e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.588014654582366e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,7.081680814735591e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.588004468241706e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0004548133583739,287.38946533203125,294.1499938964844,285.5460510253906,283.66552734375,288.3598022460937,286.5282592773437,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701943490654,2.3789803460516623e-09,0.0009701919625513,-0.0052841156721115,0.0,0.0,0.0,-0.0059921722859144,60.0,-0.8549588918685913,-0.0,-6.417668174663049e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
