time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086340,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.114409476751462e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.597920143278316e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,7.088997517712414e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.597910684533416e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,0.0004552832688204,287.3841552734375,294.1499938964844,285.4189758300781,283.6134338378906,288.3102111816406,286.4472045898437,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496091999759642e-09,0.000971193483565,-0.0055909897200763,0.0,0.0,0.0,-0.0060502300038933,60.0,-0.9394382834434508,-0.0,-6.430925481026861e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.114409476751462e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.597920143278316e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,7.088997517712414e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.597910684533416e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,0.0004552832688204,287.3841552734375,294.1499938964844,285.4189758300781,283.6134338378906,288.3102111816406,286.4472045898437,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496091999759642e-09,0.000971193483565,-0.0055909897200763,0.0,0.0,0.0,-0.0060502300038933,60.0,-0.9394382834434508,-0.0,-6.430925481026861e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.121630137087776e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.6055242465809e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.094613829394802e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.605514787836e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0004556439816951,287.3788757324219,294.1499938964844,285.2890014648437,283.5596923828125,288.25927734375,286.3580627441406,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585970548807381e-09,0.0009719621157273,-0.0058265021070837,0.0,0.0,0.0,-0.0060947872698307,60.0,-1.0260813236236572,-0.0,-6.441109690058512e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.121630137087776e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.6055242465809e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.094613829394802e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.605514787836e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0004556439816951,287.3788757324219,294.1499938964844,285.2890014648437,283.5596923828125,288.25927734375,286.3580627441406,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585970548807381e-09,0.0009719621157273,-0.0058265021070837,0.0,0.0,0.0,-0.0060947872698307,60.0,-1.0260813236236572,-0.0,-6.441109690058512e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.12019531824626e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.604013030184432e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.093497697496787e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.604003571439534e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004555722989607,287.3736267089844,294.1499938964844,285.1568298339844,283.5045166015625,288.2068786621094,286.2626647949219,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999812796984e-09,0.0009718091459944,-0.0057794116437435,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.11415696144104,-0.0,-6.439072564035089e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.12019531824626e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.604013030184432e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.093497697496787e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.604003571439534e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004555722989607,287.3736267089844,294.1499938964844,285.1568298339844,283.5045166015625,288.2068786621094,286.2626647949219,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999812796984e-09,0.0009718091459944,-0.0057794116437435,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.11415696144104,-0.0,-6.439072564035089e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.112564293900503e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.595977462595327e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.087561971275136e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.59596800385043e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004551911260932,287.3710327148437,294.1499938964844,285.090087890625,283.4764709472656,288.18017578125,286.2164306640625,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.157934546470642,-0.0,-6.42829647290455e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.105589560931548e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.58863238338381e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.082137017278001e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.588622924638912e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.000454842695035,287.36846923828125,294.1499938964844,285.0230407714844,283.4481201171875,288.1531066894531,286.17156982421875,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.3859283437843715e-09,0.0009702521492727,-0.0053023216314613,0.0,0.0,0.0,-0.0059956205077469,60.0,-1.201703667640686,-0.0,-6.4184540349288e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.0893947344739e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.571578993927687e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.069540879456326e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.571569535182788e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004540337540674,287.36334228515625,294.1499938964844,284.88836669921875,283.39068603515625,288.09814453125,286.0865173339844,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.2892016172409058,-0.0,-6.39563424442713e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.0893947344739e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.571578993927687e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.069540879456326e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.571569535182788e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004540337540674,287.36334228515625,294.1499938964844,284.88836669921875,283.39068603515625,288.09814453125,286.0865173339844,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068925714655e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.2892016172409058,-0.0,-6.39563424442713e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.071544627659024e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.552781557431445e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.055657624732703e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.552772098686546e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004531421000137,287.3582763671875,294.1499938964844,284.7534484863281,283.3324279785156,288.0419006347656,286.00994873046875,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903625242412,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3764008283615112,-0.0,-6.370527927401781e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.071544627659024e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.552781557431445e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.055657624732703e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.552772098686546e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004531421000137,287.3582763671875,294.1499938964844,284.7534484863281,283.3324279785156,288.0419006347656,286.00994873046875,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903625242412,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3764008283615112,-0.0,-6.370527927401781e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.055902773980053e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.536310244584456e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,7.043491496006027e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.536300785839558e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,0.0004523607785813,287.3532409667969,294.1499938964844,284.6189270019531,283.27362060546875,287.984375,285.9424133300781,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666115237346951e-09,0.0009649561252444,-0.0036794715560972,0.0,0.0,0.0,-0.0056885974481701,60.0,-1.463219404220581,-0.0,-6.348569314695851e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.055902773980053e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.536310244584456e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,7.043491496006027e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.536300785839558e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,0.0004523607785813,287.3532409667969,294.1499938964844,284.6189270019531,283.27362060546875,287.984375,285.9424133300781,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666115237346951e-09,0.0009649561252444,-0.0036794715560972,0.0,0.0,0.0,-0.0056885974481701,60.0,-1.463219404220581,-0.0,-6.348569314695851e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.049801155924796e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.529884118819608e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,7.038745388854295e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.529874660074712e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004520559741649,287.3504638671875,294.1499938964844,284.5440368652344,283.24053955078125,287.9516296386719,285.9075012207031,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690535045284491e-09,0.0009643054218031,-0.003480119863525,0.0,0.0,0.0,-0.0056508821435272,60.0,-1.5117686986923218,-0.0,-6.34001082744362e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.04688349692151e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.5268122095149e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,7.036476017674431e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.526802750770004e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0004519102512858,287.3482971191406,294.1499938964844,284.4854736328125,283.2145080566406,287.9256591796875,285.88067626953125,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541518155221981e-09,0.0009639941272325,-0.0033847803715616,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5499426126480105,-0.0,-6.335919522371114e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.04590342543088e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.525779751129448e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,7.035713497316465e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.52577029238455e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004518612695392,287.3458251953125,294.1499938964844,284.4193725585937,283.1849060058594,287.89581298828125,285.85028076171875,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908668421,1.6418940651519163e-09,0.0009638891788199,-0.0033526599872857,0.0,0.0,0.0,-0.0056267674081027,60.0,-1.5933929681777954,-0.0,-6.334541780006475e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.047256025951356e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.527204383630306e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.036765600787476e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.527194924885408e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0004519288486335,287.3433837890625,294.1499938964844,284.3537902832031,283.1553649902344,287.8656616210937,285.8188781738281,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587083928598643e-09,0.0009640328935347,-0.0033967208582907,0.0,0.0,0.0,-0.0056351022794842,60.0,-1.6369234323501587,-0.0,-6.336431823683597e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.055854752659798e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.536258585285395e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.043453661026433e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.536249854136258e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004523583629634,287.3385009765625,294.1499938964844,284.2244873046875,283.0964660644531,287.8044738769531,285.7500915527344,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765755652805012e-09,0.0009649480343796,-0.0036772293969988,0.0,0.0,0.0,-0.0056881690397858,60.0,-1.7240921258926392,-0.0,-6.348472680883789e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.055854752659798e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.536258585285395e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.043453661026433e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.536249854136258e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004523583629634,287.3385009765625,294.1499938964844,284.2244873046875,283.0964660644531,287.8044738769531,285.7500915527344,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765755652805012e-09,0.0009649480343796,-0.0036772293969988,0.0,0.0,0.0,-0.0056881690397858,60.0,-1.7240921258926392,-0.0,-6.348472680883789e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.067784412764011e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.548821253702044e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.05273196217604e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.548812522552907e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004529542929958,287.33367919921875,294.1499938964844,284.0982360839844,283.0381774902344,287.7420654296875,285.6688537597656,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.9143102658603084e-09,0.0009662183583714,-0.0040665031410753,0.0,0.0,0.0,-0.0057618143036961,60.0,-1.8106945753097528,-0.0,-6.365200988511789e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.067784412764011e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.548821253702044e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.05273196217604e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.548812522552907e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004529542929958,287.33367919921875,294.1499938964844,284.0982360839844,283.0381774902344,287.7420654296875,285.6688537597656,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.9143102658603084e-09,0.0009662183583714,-0.0040665031410753,0.0,0.0,0.0,-0.0057618143036961,60.0,-1.8106945753097528,-0.0,-6.365200988511789e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.07641660887748e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.557911835145204e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.059446215862408e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.557903103996068e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004533854953479,287.3288879394531,294.1499938964844,283.9757385253906,282.98077392578125,287.6784973144531,285.5757751464844,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021782963268492e-09,0.0009671375737525,-0.0043481239117681,0.0,0.0,0.0,-0.0058150943368673,60.0,-1.895124912261963,-0.0,-6.377317163241969e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.07641660887748e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.557911835145204e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.059446215862408e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.557903103996068e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004533854953479,287.3288879394531,294.1499938964844,283.9757385253906,282.98077392578125,287.6784973144531,285.5757751464844,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396110206,2.021782963268492e-09,0.0009671375737525,-0.0043481239117681,0.0,0.0,0.0,-0.0058150943368673,60.0,-1.895124912261963,-0.0,-6.377317163241969e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.079079609364273e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.56071526161395e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.061516953399405e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.560706530464812e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.000453518499853,287.3241271972656,294.1499938964844,283.85760498046875,282.9245910644531,287.61395263671875,285.4766845703125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422791291,2.054876047097309e-09,0.0009674207540228,-0.0044348407536745,0.0,0.0,0.0,-0.005831500981003,60.0,-1.976154446601868,-0.0,-6.381050354775655e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.079079609364273e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.56071526161395e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.061516953399405e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.560706530464812e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.000453518499853,287.3241271972656,294.1499938964844,283.85760498046875,282.9245910644531,287.61395263671875,285.4766845703125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422791291,2.054876047097309e-09,0.0009674207540228,-0.0044348407536745,0.0,0.0,0.0,-0.005831500981003,60.0,-1.976154446601868,-0.0,-6.381050354775655e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.078852599486709e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.560476610204204e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.06134014762938e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.560467879055068e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.000453507178463,287.32177734375,294.1499938964844,283.8003845214844,282.8970947265625,287.581298828125,285.4264221191406,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520085630693075e-09,0.0009673962485976,-0.0044273268431425,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0150585174560547,-0.0,-6.380726347288146e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.078436414711176e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.56003786996007e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.061016367515549e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.560029866406694e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.000453486398328,287.3194274902344,294.1499938964844,283.7445373535156,282.8699951171875,287.5484619140625,285.37615966796875,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785185783051e-09,0.0009673516033217,-0.0044136396609246,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.052980422973633,-0.0,-6.380137307360202e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.078544826479627e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.560152102494612e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,7.061100768623874e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.560144098941235e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004534918116405,287.3147888183594,294.1499938964844,283.6371765136719,282.8173217773437,287.4822998046875,285.2754821777344,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048057945458481e-09,0.0009673624299466,-0.0044169747270643,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.126181364059448,-0.0,-6.380280836992824e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.078544826479627e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.560152102494612e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,7.061100768623874e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.560144098941235e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004534918116405,287.3147888183594,294.1499938964844,283.6371765136719,282.8173217773437,287.4822998046875,285.2754821777344,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048057945458481e-09,0.0009673624299466,-0.0044169747270643,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.126181364059448,-0.0,-6.380280836992824e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.082641190616414e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.564466017764062e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.064286910463125e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.564458014210686e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0004536964406725,287.3101501464844,294.1499938964844,283.5361633300781,282.7669677734375,287.4154663085937,285.1719055175781,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.099019846824035e-09,0.0009677982889115,-0.004550514742732,0.0,0.0,0.0,-0.0058533851988613,60.0,-2.195913076400757,-0.0,-6.386031259353332e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.082641190616414e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.564466017764062e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.064286910463125e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.564458014210686e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0004536964406725,287.3101501464844,294.1499938964844,283.5361633300781,282.7669677734375,287.4154663085937,285.1719055175781,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003843873,2.099019846824035e-09,0.0009677982889115,-0.004550514742732,0.0,0.0,0.0,-0.0058533851988613,60.0,-2.195913076400757,-0.0,-6.386031259353332e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.074450645130128e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.555840370012449e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.057916081976146e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.555832366459072e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0004532872990239,287.3055725097656,294.1499938964844,283.4422302246094,282.71923828125,287.3481140136719,285.0713195800781,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996891763056396e-09,0.0009669253486208,-0.0042828992009162,0.0,0.0,0.0,-0.0058027575723826,60.0,-2.259751558303833,-0.0,-6.374509808892982e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.074450645130128e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.555840370012449e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.057916081976146e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.555832366459072e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0004532872990239,287.3055725097656,294.1499938964844,283.4422302246094,282.71923828125,287.3481140136719,285.0713195800781,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273276813,1.996891763056396e-09,0.0009669253486208,-0.0042828992009162,0.0,0.0,0.0,-0.0058027575723826,60.0,-2.259751558303833,-0.0,-6.374509808892982e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.067884820979089e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.54892675508745e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,7.052809814922512e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.548918751534076e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004529593570623,287.3026733398437,294.1499938964844,283.3860778808594,282.6902770996094,287.3048400878906,285.0123596191406,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662271477282,1.9150423469227462e-09,0.0009662252268753,-0.0040684211999177,0.0,0.0,0.0,-0.0057621803134679,60.0,-2.29707932472229,-0.0,-6.365283411469136e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.065571066457778e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.54649003688246e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.051009743008763e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.546482033329085e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004528437566477,287.3010559082031,294.1499938964844,283.35595703125,282.674560546875,287.28045654296875,284.98046875,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.8861872064235286e-09,0.0009659784263931,-0.0039928089827299,0.0,0.0,0.0,-0.0057478751987218,60.0,-2.317224502563477,-0.0,-6.362032678453033e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.062662866199388e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.543426858726888e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.048747647786513e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.543418855173512e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004526984703261,287.298828125,294.1499938964844,283.31591796875,282.6534729003906,287.2465515136719,284.9376525878906,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499118903392286e-09,0.0009656682377681,-0.0038977528456598,0.0,0.0,0.0,-0.0057298918254673,60.0,-2.344090223312378,-0.0,-6.357946347179677e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.059935837285592e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.540555765852332e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,7.046626706141979e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.540547762298957e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004525622935034,287.29656982421875,294.1499938964844,283.278076171875,282.63330078125,287.2126159667969,284.8962707519531,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159035386489102e-09,0.0009653773740865,-0.0038086371496319,0.0,0.0,0.0,-0.0057130325585603,60.0,-2.3696084022521973,-0.0,-6.354117232376666e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.054820839082822e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.535168646834792e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.042648212518543e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.535161370877177e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.000452306761872,287.2921447753906,294.1499938964844,283.2091979980469,282.5957946777344,287.14471435546875,284.8173217773437,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.0036414391361176,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4166975021362305,-0.0,-6.34693577694634e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
