time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088680,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.054820839082822e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.535168646834792e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.042648212518543e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.535161370877177e-05,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.000452306761872,287.2921447753906,294.1499938964844,283.2091979980469,282.5957946777344,287.14471435546875,284.8173217773437,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097467111468e-09,0.0009648317354731,-0.0036414391361176,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4166975021362305,-0.0,-6.34693577694634e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.049913933267816e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.53000198933296e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.038831972749904e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.529994713375344e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0004520616785157,287.2877502441406,294.1499938964844,283.1499938964844,282.5624389648437,287.07696533203125,284.74383544921875,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.457414627075196,-0.0,-6.340051328379559e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.049913933267816e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.53000198933296e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.038831972749904e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.529994713375344e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0004520616785157,287.2877502441406,294.1499938964844,283.1499938964844,282.5624389648437,287.07696533203125,284.74383544921875,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.457414627075196,-0.0,-6.340051328379559e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.045031038112938e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.524859342491254e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.035033195279539e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.52485206653364e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004518177302088,287.2834167480469,294.1499938964844,283.09649658203125,282.5314636230469,287.00946044921875,284.67547607421875,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.4931294918060303,-0.0,-6.333202406949567e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.045031038112938e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.524859342491254e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.035033195279539e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.52485206653364e-05,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004518177302088,287.2834167480469,294.1499938964844,283.09649658203125,282.5314636230469,287.00946044921875,284.67547607421875,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.4931294918060303,-0.0,-6.333202406949567e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.040220902534202e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.51979454839602e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.031291897874326e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.519786544842646e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004515774780884,287.27911376953125,294.1499938964844,283.04425048828125,282.5008850097656,286.9422607421875,284.6120300292969,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5265040397644043,-0.0,-6.326460777472678e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.040220902534202e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.51979454839602e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.031291897874326e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.519786544842646e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004515774780884,287.27911376953125,294.1499938964844,283.04425048828125,282.5008850097656,286.9422607421875,284.6120300292969,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5265040397644043,-0.0,-6.326460777472678e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.038032294483855e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.517490252619608e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,7.029590051388368e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.517482249066234e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004514681641012,287.2769775390625,294.1499938964844,283.01861572265625,282.4857482910156,286.90875244140625,284.58209228515625,286.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.54268442464911e-09,0.0009630409767851,-0.0030926885083317,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.542752265930176,-0.0,-6.323394785567872e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.036374831339344e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.515744750387968e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.028300751699135e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.515737474430352e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004513853928074,287.2748718261719,294.1499938964844,282.9932556152344,282.470703125,286.8753356933594,284.55303955078125,286.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521998749254294e-09,0.0009628640254959,-0.003038482973352,0.0,0.0,0.0,-0.0055673299357295,60.0,-2.558837413787842,-0.0,-6.321071310821935e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.034129470819607e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.513380064163356e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.026554521871731e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.513372788205744e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004512732266448,287.2706298828125,294.1499938964844,282.9435119628906,282.4408874511719,286.8087158203125,284.4963073730469,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.4939535164515403e-09,0.0009626242681406,-0.0029649923089891,0.0,0.0,0.0,-0.0055534271523356,60.0,-2.5907533168792725,-0.0,-6.317922895959782e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.034129470819607e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.513380064163356e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.026554521871731e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.513372788205744e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004512732266448,287.2706298828125,294.1499938964844,282.9435119628906,282.4408874511719,286.8087158203125,284.4963073730469,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.4939535164515403e-09,0.0009626242681406,-0.0029649923089891,0.0,0.0,0.0,-0.0055534271523356,60.0,-2.5907533168792725,-0.0,-6.317922895959782e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.024875907925888e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.50363537413068e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.01935714459978e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.503628098173068e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004508109705056,287.2669982910156,294.1499938964844,282.9011535644531,282.4151916503906,286.7510070800781,284.4522399902344,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616395109333,1.3786025654383132e-09,0.0009616381139494,-0.0026627222541719,0.0,0.0,0.0,-0.0054962439462542,60.0,-2.6168525218963623,-0.0,-6.304979649485176e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.023083111969754e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.5017472631298e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.017962343525141e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.501739987172186e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004507214180193,287.2664794921875,294.1499938964844,282.8949584960937,282.4114074707031,286.7424621582031,284.4463806152344,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614483569748,1.356257772755498e-09,0.0009614470181986,-0.0026041693054139,0.0,0.0,0.0,-0.0054851663298904,60.0,-2.620540142059326,-0.0,-6.302474275798886e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.014705574372785e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.492925164522605e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.01144672348164e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.492917888564988e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004503029340412,287.2623291015625,294.1499938964844,282.84765625,282.3822326660156,286.67657470703125,284.4056396484375,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.2518138747807939e-09,0.0009605537052266,-0.0023304801434278,0.0,0.0,0.0,-0.0054333880543708,60.0,-2.6487298011779785,-0.0,-6.290768794769974e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.014705574372785e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.492925164522605e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.01144672348164e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.492917888564988e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004503029340412,287.2623291015625,294.1499938964844,282.84765625,282.3822326660156,286.67657470703125,284.4056396484375,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.2518138747807939e-09,0.0009605537052266,-0.0023304801434278,0.0,0.0,0.0,-0.0054333880543708,60.0,-2.6487298011779785,-0.0,-6.290768794769974e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.009464702103288e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.487406350672244e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.007370004430413e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.487399074714632e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004500411741901,287.2593688964844,294.1499938964844,282.8143310546875,282.3614501953125,286.6293640136719,284.380126953125,286.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864724758225975e-09,0.0009599949698895,-0.0021592567209154,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.668792724609375,-0.0,-6.283451625677118e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.00734812603332e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.48517772485502e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.005724182818085e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.485170448897406e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.000449935439974,287.2582397460937,294.1499938964844,282.8015441894531,282.3533935546875,286.6110534667969,284.3710327148437,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.160081919415745e-09,0.0009597692987881,-0.002090101595968,0.0,0.0,0.0,-0.0053879125043749,60.0,-2.676504611968994,-0.0,-6.280497188981826e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.003846207633615e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.481489541940392e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.003000064287335e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.481482993578538e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,0.0004497604968491,287.2562561035156,294.1499938964844,282.7789306640625,282.3390808105469,286.5789489746094,284.3565368652344,286.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009424011805094,1.099397795023549e-09,0.0009424000745639,-0.0019479319453239,0.0,0.0,0.0,-0.0052731288596987,60.0,-2.671119451522827,-0.0,-6.275610786588004e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.006657637655735e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.484450129093602e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.005186489550397e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.484442853135988e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004499009228311,287.2566223144531,294.1499938964844,282.7566223144531,282.3248291015625,286.5497436523437,284.3427734375,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549827569164,9.46373979182624e-10,0.0007549818255938,-0.0017330492846667,0.0,0.0,0.0,-0.004261776804924,60.0,-2.5396745204925537,-0.0,-6.279527298147515e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,4.37091694038827e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,4.60278861282859e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,3.39960606652312e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,4.602785338647664e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0002183362230425,287.25567626953125,294.1499938964844,282.7128601074219,282.2965393066406,286.5003967285156,284.3196716308594,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006459944415837,7.630664433655451e-10,0.0006459936848841,-0.0013601201353594,0.0,0.0,0.0,-0.003611174179241,60.0,-2.107839584350586,-0.0,-1.478918942865448e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,4.37091694038827e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,4.60278861282859e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,3.39960606652312e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,4.602785338647664e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0002183362230425,287.25567626953125,294.1499938964844,282.7128601074219,282.2965393066406,286.5003967285156,284.3196716308594,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006459944415837,7.630664433655451e-10,0.0006459936848841,-0.0013601201353594,0.0,0.0,0.0,-0.003611174179241,60.0,-2.107839584350586,-0.0,-1.478918942865448e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,4.142701800446957e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,4.362467370810919e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,3.222105442546308e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,4.362464096629992e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0002069364272756,287.263427734375,294.1499938964844,282.6703186035156,282.2684936523437,286.4696350097656,284.3305053710937,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415750154294,5.52262013897575e-10,0.0004415744624566,-0.0010103315580636,0.0,0.0,0.0,-0.0024872478097677,60.0,-1.4796998500823977,-0.0,-1.3285148092734287e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,4.142701800446957e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,4.362467370810919e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,3.222105442546308e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,4.362464096629992e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0002069364272756,287.263427734375,294.1499938964844,282.6703186035156,282.2684936523437,286.4696350097656,284.3305053710937,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415750154294,5.52262013897575e-10,0.0004415744624566,-0.0010103315580636,0.0,0.0,0.0,-0.0024872478097677,60.0,-1.4796998500823977,-0.0,-1.3285148092734287e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,3.388247569091618e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,3.56798991560936e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,2.635306736920029e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,3.567987369024195e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0001692498772172,287.2672424316406,294.1499938964844,282.62890625,282.2406921386719,286.4509582519531,284.3219909667969,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003605836245696,4.511116480365728e-10,0.0003605831880122,-0.0008253970299847,0.0,0.0,0.0,-0.0020311360713094,60.0,-1.1773086786270142,-0.0,-8.886876123881393e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,3.388247569091618e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,3.56798991560936e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,2.635306736920029e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,3.567987369024195e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0001692498772172,287.2672424316406,294.1499938964844,282.62890625,282.2406921386719,286.4509582519531,284.3219909667969,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003605836245696,4.511116480365728e-10,0.0003605831880122,-0.0008253970299847,0.0,0.0,0.0,-0.0020311360713094,60.0,-1.1773086786270142,-0.0,-8.886876123881393e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,3.1306401069741696e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,3.296717113698833e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,2.434945417917333e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,3.296714567113668e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0001563818805152,287.2717590332031,294.1499938964844,282.5886535644531,282.21307373046875,286.4371643066406,284.3187561035156,286.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335824876558,4.1722833521440335e-10,0.0003335820510983,-0.0007633182685822,0.0,0.0,0.0,-0.0018789771711453,60.0,-1.0265190601348877,-0.0,-7.586913319812538e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,3.1306401069741696e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,3.296717113698833e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,2.434945417917333e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,3.296714567113668e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0001563818805152,287.2717590332031,294.1499938964844,282.5886535644531,282.21307373046875,286.4371643066406,284.3187561035156,286.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335824876558,4.1722833521440335e-10,0.0003335820510983,-0.0007633182685822,0.0,0.0,0.0,-0.0018789771711453,60.0,-1.0265190601348877,-0.0,-7.586913319812538e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,3.091791222686879e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,3.255806950619444e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,2.404729457339272e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,3.25580476783216e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0001544412807561,287.2740478515625,294.1499938964844,282.5689697265625,282.1993408203125,286.4307861328125,284.3177185058594,286.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292887995485,4.1189637811633857e-10,0.0003292883920948,-0.0007535942131653,0.0,0.0,0.0,-0.0018548155203461,60.0,-0.9972302317619324,-0.0,-7.399784784922758e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,3.048531834792812e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,3.210252907592803e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,2.371083064645063e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,3.210250361007638e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001522803941043,287.2760314941406,294.1499938964844,282.549560546875,282.1856689453125,286.4241943359375,284.31689453125,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003257939824834,4.0724754124532575e-10,0.0003257935750298,-0.0007448671385645,0.0,0.0,0.0,-0.001834959955886,60.0,-0.9869580864906312,-0.0,-7.194161266710353e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,2.9072138204355724e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,3.0614381103077903e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,2.261169174744282e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,3.061435927520506e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0001452212745789,287.280517578125,294.1499938964844,282.5115966796875,282.1584167480469,286.4117431640625,284.3160095214844,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003069696540478,3.846413743069377e-10,0.000306969275698,-0.0007042594952508,0.0,0.0,0.0,-0.0017295029247179,60.0,-0.9592885971069336,-0.0,-6.542633990136437e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,2.9072138204355724e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,3.0614381103077903e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,2.261169174744282e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,3.061435927520506e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0001452212745789,287.280517578125,294.1499938964844,282.5115966796875,282.1584167480469,286.4117431640625,284.3160095214844,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003069696540478,3.846413743069377e-10,0.000306969275698,-0.0007042594952508,0.0,0.0,0.0,-0.0017295029247179,60.0,-0.9592885971069336,-0.0,-6.542633990136437e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,2.578707062639296e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,2.7155043426319025e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,2.0056635548826307e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,2.715502523642499e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001288116909563,287.2850341796875,294.1499938964844,282.4747314453125,282.1313171386719,286.40203857421875,284.3166809082031,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747724647633,3.4367148016301025e-10,0.0002747721446212,-0.0006287459982559,0.0,0.0,0.0,-0.0015477160923182,60.0,-0.881712794303894,-0.0,-5.147573922670291e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,2.578707062639296e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,2.7155043426319025e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,2.0056635548826307e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,2.715502523642499e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001288116909563,287.2850341796875,294.1499938964844,282.4747314453125,282.1313171386719,286.40203857421875,284.3166809082031,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747724647633,3.4367148016301025e-10,0.0002747721446212,-0.0006287459982559,0.0,0.0,0.0,-0.0015477160923182,60.0,-0.881712794303894,-0.0,-5.147573922670291e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,2.0393308659549803e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,2.1475148969329894e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,1.586148027854506e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,2.1475134417414665e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0001018687398754,287.28912353515625,294.1499938964844,282.4389953613281,282.1043395996094,286.3952331542969,284.3195495605469,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181570598622,2.726460723856405e-10,0.0002181567833758,-0.0004986344720236,0.0,0.0,0.0,-0.0012286858400329,60.0,-0.7609954476356506,-0.0,-3.2193923082957103e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,2.0393308659549803e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,2.1475148969329894e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,1.586148027854506e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,2.1475134417414665e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0001018687398754,287.28912353515625,294.1499938964844,282.4389953613281,282.1043395996094,286.3952331542969,284.3195495605469,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181570598622,2.726460723856405e-10,0.0002181567833758,-0.0004986344720236,0.0,0.0,0.0,-0.0012286858400329,60.0,-0.7609954476356506,-0.0,-3.2193923082957103e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,1.5659041309845634e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,1.648973375267815e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,1.2179269106127322e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,1.6489722838741727e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,7.822010957170278e-05,287.2916564941406,294.1499938964844,282.4112243652344,282.0828552246094,286.3924255371094,284.3226928710937,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666065800236,2.0844462267355368e-10,0.0001666063617449,-0.0003813981893472,0.0,0.0,0.0,-0.0009384852601215,60.0,-0.6076592206954956,-0.0,-1.898142532041902e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,1.4590662431146484e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,1.536467971163802e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.134830654336838e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,1.5364668797701597e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.288334018085152e-05,287.29217529296875,294.1499938964844,282.4043884277344,282.0774841308594,286.39190673828125,284.323486328125,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001546478597447,1.9363044501119475e-10,0.0001546476560179,-0.000354410149157,0.0,0.0,0.0,-0.000871212920174,60.0,-0.5730657577514648,-0.0,-1.647966985096616e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,1.196066295960918e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,1.2595161933859345e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.302749276685064e-06,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,1.2595152838912329e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,5.974595478619449e-05,287.2931823730469,294.1499938964844,282.3874816894531,282.0640869140625,286.3909606933594,284.32525634765625,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274470560019,1.5940403164105274e-10,0.0001274469104828,-0.0002916290541179,0.0,0.0,0.0,-0.000717872811947,60.0,-0.4865447878837585,-0.0,-1.1074113848152931e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.692225830804093e-06,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,1.0206386832578572e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.538407317042584e-06,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,1.020637955662096e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,4.841465124627575e-05,287.2938842773437,294.1499938964844,282.370849609375,282.0507202148437,286.390380859375,284.32666015625,286.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032756845233,1.2917175662430222e-10,0.0001032755608321,-0.0002363192324992,0.0,0.0,0.0,-0.0005817223573103,60.0,-0.4058892130851745,-0.0,-7.271860891222556e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
