time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091020,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,6.200700227054767e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,6.529639904329088e-06,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,4.822772552870447e-06,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,6.529635356855579e-06,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,3.097376611549407e-05,287.29473876953125,294.1499938964844,282.33837890625,282.0240173339844,286.3898010253906,284.3284606933594,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.607170507777482e-05,8.263897899318806e-11,6.607162504224107e-05,-0.0001511876907898,0.0,0.0,0.0,-0.0003721629618667,60.0,-0.2699826061725616,-0.0,-2.9763222442191756e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,6.200700227054767e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,6.529639904329088e-06,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,4.822772552870447e-06,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,6.529635356855579e-06,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,3.097376611549407e-05,287.29473876953125,294.1499938964844,282.33837890625,282.0240173339844,286.3898010253906,284.3284606933594,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.607170507777482e-05,8.263897899318806e-11,6.607162504224107e-05,-0.0001511876907898,0.0,0.0,0.0,-0.0003721629618667,60.0,-0.2699826061725616,-0.0,-2.9763222442191756e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,4.096367774764076e-06,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,4.313675162848085e-06,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,3.1860674880590523e-06,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,4.313671979616629e-06,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,2.0462193788262084e-05,287.2951354980469,294.1499938964844,282.3070068359375,281.9973449707031,286.3895568847656,284.32928466796875,286.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.364888809504919e-05,5.459371843485883e-11,4.364883352536708e-05,-9.987901285057887e-05,0.0,0.0,0.0,-0.0002458616509102,60.0,-0.177486702799797,-0.0,-1.2989616327008235e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,4.096367774764076e-06,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,4.313675162848085e-06,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,3.1860674880590523e-06,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,4.313671979616629e-06,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,2.0462193788262084e-05,287.2951354980469,294.1499938964844,282.3070068359375,281.9973449707031,286.3895568847656,284.32928466796875,286.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.364888809504919e-05,5.459371843485883e-11,4.364883352536708e-05,-9.987901285057887e-05,0.0,0.0,0.0,-0.0002458616509102,60.0,-0.177486702799797,-0.0,-1.2989616327008235e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,2.945216010630247e-06,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,3.1014560590847395e-06,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,2.2907263428351143e-06,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,3.101453785347985e-06,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,1.4711955373059029e-05,287.29522705078125,294.1499938964844,282.2767028808594,281.970703125,286.38946533203125,284.3296813964844,286.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.138272586511448e-05,3.925186564668337e-11,3.13826858473476e-05,-7.181115506682545e-05,0.0,0.0,0.0,-0.0001767698850017,60.0,-0.1235712245106697,-0.0,-6.714794692497249e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,2.945216010630247e-06,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,3.1014560590847395e-06,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,2.2907263428351143e-06,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,3.101453785347985e-06,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,1.4711955373059029e-05,287.29522705078125,294.1499938964844,282.2767028808594,281.970703125,286.38946533203125,284.3296813964844,286.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.138272586511448e-05,3.925186564668337e-11,3.13826858473476e-05,-7.181115506682545e-05,0.0,0.0,0.0,-0.0001767698850017,60.0,-0.1235712245106697,-0.0,-6.714794692497249e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,2.1945695607428206e-06,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.310988747922238e-06,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.7068895203919965e-06,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.31098715630651e-06,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.0962323358398862e-05,287.2952880859375,294.1499938964844,282.2474365234375,281.9440612792969,286.389404296875,284.3299255371094,286.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.338420381420292e-05,2.924773964685379e-11,2.3384174710372463e-05,-5.350864375941456e-05,0.0,0.0,0.0,-0.0001317165151704,60.0,-0.0897250771522522,-0.0,-3.728182346174336e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,2.1945695607428206e-06,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.310988747922238e-06,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.7068895203919965e-06,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.31098715630651e-06,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.0962323358398862e-05,287.2952880859375,294.1499938964844,282.2474365234375,281.9440612792969,286.389404296875,284.3299255371094,286.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.338420381420292e-05,2.924773964685379e-11,2.3384174710372463e-05,-5.350864375941456e-05,0.0,0.0,0.0,-0.0001317165151704,60.0,-0.0897250771522522,-0.0,-3.728182346174336e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,1.8561436263553333e-06,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,1.954609842869104e-06,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,1.4436690207730862e-06,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,1.9546084786270512e-06,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.271816452383064e-06,287.2953186035156,294.1499938964844,282.2331848144531,281.9307556152344,286.3893737792969,284.3299865722656,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9778117348323576e-05,2.4737434323185422e-11,1.9778091882471927e-05,-4.525705298874527e-05,0.0,0.0,0.0,-0.0001114044716814,60.0,-0.0768992081284523,-0.0,-2.666991454070012e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,1.5282748790923506e-06,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,1.6093480326162537e-06,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,1.1886596666954574e-06,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,1.6093468957478765e-06,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.634045687154867e-06,287.2953491210937,294.1499938964844,282.2192077636719,281.9174194335937,286.3893737792969,284.3300476074219,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284564480884e-05,2.036787058457001e-11,1.628454447200056e-05,-3.72629365301691e-05,0.0,0.0,0.0,-9.17262805160135e-05,60.0,-0.0650502443313598,-0.0,-1.8080124203345704e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.355089218843204e-07,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.851365803115186e-07,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,7.276189535332378e-07,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.851358981904923e-07,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,4.673058356274851e-06,287.2953491210937,294.1499938964844,282.1920166015625,281.8907165527344,286.3893737792969,284.330078125,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.968369340640493e-06,1.2467899108969947e-11,9.968356607714668e-06,-2.2809965230408125e-05,0.0,0.0,0.0,-5.614895781036466e-05,60.0,-0.0431528240442276,-0.0,-6.774766511674635e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.355089218843204e-07,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.851365803115186e-07,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,7.276189535332378e-07,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.851358981904923e-07,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,4.673058356274851e-06,287.2953491210937,294.1499938964844,282.1920166015625,281.8907165527344,286.3893737792969,284.330078125,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.968369340640493e-06,1.2467899108969947e-11,9.968356607714668e-06,-2.2809965230408125e-05,0.0,0.0,0.0,-5.614895781036466e-05,60.0,-0.0431528240442276,-0.0,-6.774766511674635e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,4.846679644288088e-07,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,5.103790385874163e-07,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,3.76964436554772e-07,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,5.103786975269031e-07,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,2.4210155515902443e-06,287.2953186035156,294.1499938964844,282.1658630371094,281.86395263671875,286.3893737792969,284.330078125,286.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.164451977179851e-06,6.459408528891597e-12,5.164445610716939e-06,-1.1817448466899805e-05,0.0,0.0,0.0,-2.90898751700297e-05,60.0,-0.0254454929381608,-0.0,-1.8183904902657759e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,4.846679644288088e-07,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,5.103790385874163e-07,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,3.76964436554772e-07,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,5.103786975269031e-07,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,2.4210155515902443e-06,287.2953186035156,294.1499938964844,282.1658630371094,281.86395263671875,286.3893737792969,284.330078125,286.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.164451977179851e-06,6.459408528891597e-12,5.164445610716939e-06,-1.1817448466899805e-05,0.0,0.0,0.0,-2.90898751700297e-05,60.0,-0.0254454929381608,-0.0,-1.8183904902657759e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,2.1115282322625722e-07,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.2235423102756613e-07,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.6423017257238828e-07,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.2235406049730965e-07,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.0547514648351353e-06,287.2953186035156,294.1499938964844,282.14068603515625,281.8370666503906,286.3893737792969,284.330078125,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249987574032275e-06,2.8141547252225067e-12,2.2499848455481697e-06,-5.148473064764403e-06,0.0,0.0,0.0,-1.2673510354943572e-05,60.0,-0.01309653557837,-0.0,-3.451375741193169e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,2.1115282322625722e-07,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.2235423102756613e-07,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.6423017257238828e-07,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.2235406049730965e-07,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.0547514648351353e-06,287.2953186035156,294.1499938964844,282.14068603515625,281.8370666503906,286.3893737792969,284.330078125,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249987574032275e-06,2.8141547252225067e-12,2.2499848455481697e-06,-5.148473064764403e-06,0.0,0.0,0.0,-1.2673510354943572e-05,60.0,-0.01309653557837,-0.0,-3.451375741193169e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,8.132873574595578e-08,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,8.564312992120905e-08,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,6.325576151766654e-08,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,8.564306597236283e-08,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,4.062536618221202e-07,287.2953186035156,294.1499938964844,282.119384765625,281.8133544921875,286.3893737792969,284.330078125,286.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.666268627166573e-07,1.0838928496056945e-12,8.66625782691699e-07,-1.9830276869470254e-06,0.0,0.0,0.0,-4.8814399633556604e-06,60.0,-0.0064296447671949,-0.0,-5.120194903913272e-14,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,7.131595225473576e-08,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.509918020787154e-08,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,5.546803194533823e-08,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.509913046988005e-08,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,3.562377628441027e-07,287.2952880859375,294.1499938964844,282.1165466308594,281.8100891113281,286.3893737792969,284.330078125,286.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.599297191518417e-07,9.504759175896216e-13,7.599287528137211e-07,-1.7388849755661797e-06,0.0,0.0,0.0,-4.280460416339338e-06,60.0,-0.005774260032922,-0.0,-3.9370586055621076e-14,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,3.4992154951396515e-08,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,3.6848447848569776e-08,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,2.721615466327876e-08,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,3.6848422979574025e-08,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.747929729845055e-07,287.2952880859375,294.1499938964844,282.1048278808594,281.79656982421875,286.3893737792969,284.330078125,286.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.728740409769671e-07,4.663691308137707e-13,3.728735862296162e-07,-8.532148854101251e-07,0.0,0.0,0.0,-2.100292476825416e-06,60.0,-0.0035648606717586,-0.0,-9.478505355814752e-15,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,1.5906293171497058e-08,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,1.6750103526419483e-08,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.2371575763836518e-08,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,1.6750091091921604e-08,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.945518376573092e-08,287.2952880859375,294.1499938964844,282.0933837890625,281.7829895019531,286.3893737792969,284.330078125,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.695029396842074e-07,2.12003889920806e-13,1.6950272652138665e-07,-3.878550103308953e-07,0.0,0.0,0.0,-9.547657100483775e-07,60.0,-0.0021605885121971,-0.0,-1.9585578615193867e-15,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,1.2078170685825283e-09,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,1.2718902597796955e-09,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.39414435130459e-10,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,1.2718893716012754e-09,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,6.033292976326265e-09,287.2952880859375,294.1499938964844,282.0711975097656,281.7557067871094,286.3893737792969,284.330078125,286.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2863184295497376e-08,1.6091134026900884e-14,1.2863168308285822e-08,-2.9436490578405028e-08,0.0,0.0,0.0,-7.24394340068102e-08,60.0,-0.0005419570370577,-0.0,-1.1292777256053569e-17,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,1.2078170685825283e-09,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,1.2718902597796955e-09,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.39414435130459e-10,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,1.2718893716012754e-09,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,6.033292976326265e-09,287.2952880859375,294.1499938964844,282.0711975097656,281.7557067871094,286.3893737792969,284.330078125,286.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2863184295497376e-08,1.6091134026900884e-14,1.2863168308285822e-08,-2.9436490578405028e-08,0.0,0.0,0.0,-7.24394340068102e-08,60.0,-0.0005419570370577,-0.0,-1.1292777256053569e-17,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.2820860479111357e-10,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.403147958407459e-10,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.7749579583892228e-10,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.403146293072922e-10,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.1399485799756803e-09,287.2952880859375,294.1499938964844,282.04998779296875,281.7282409667969,286.3893737792969,284.330078125,286.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.4284834143628582e-09,-3.0694074787672746e-15,-2.428480305738389e-09,5.560696347828298e-09,0.0,0.0,0.0,1.3693352229893208e-08,60.0,-0.000119886106404,-0.0,-4.0314611706726617e-19,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.2820860479111357e-10,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.403147958407459e-10,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.7749579583892228e-10,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.403146293072922e-10,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.1399485799756803e-09,287.2952880859375,294.1499938964844,282.04998779296875,281.7282409667969,286.3893737792969,284.330078125,286.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.4284834143628582e-09,-3.0694074787672746e-15,-2.428480305738389e-09,5.560696347828298e-09,0.0,0.0,0.0,1.3693352229893208e-08,60.0,-0.000119886106404,-0.0,-4.0314611706726617e-19,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.4304726634061247e-11,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.559406506175144e-11,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.8903699786076977e-11,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.5594045979793197e-11,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2140707883467883e-10,287.2952880859375,294.1499938964844,282.0292358398437,281.7006530761719,286.3893737792969,284.330078125,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6724197854655074e-10,3.335621834336743e-16,2.672416454796433e-10,-6.054849954750804e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8640832169912755e-05,-0.0,-4.572776403021746e-21,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.4304726634061247e-11,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.559406506175144e-11,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.8903699786076977e-11,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.5594045979793197e-11,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2140707883467883e-10,287.2952880859375,294.1499938964844,282.0292358398437,281.7006530761719,286.3893737792969,284.330078125,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6724197854655074e-10,3.335621834336743e-16,2.672416454796433e-10,-6.054849954750804e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8640832169912755e-05,-0.0,-4.572776403021746e-21,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-5.116784600189828e-12,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-5.388224155050692e-12,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-3.979726270753048e-12,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-5.388220251922871e-12,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-2.5559384470019708e-11,287.2952880859375,294.1499938964844,282.0083923339844,281.6729431152344,286.3893737792969,284.330078125,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,5.558456125931421e-11,-1.001459097288478e-16,-5.558446064535261e-11,1.2735185128676108e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.806297955743503e-06,-0.0,-2.0267154368383882e-22,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-5.116784600189828e-12,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-5.388224155050692e-12,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-3.979726270753048e-12,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-5.388220251922871e-12,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-2.5559384470019708e-11,287.2952880859375,294.1499938964844,282.0083923339844,281.6729431152344,286.3893737792969,284.330078125,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,5.558456125931421e-11,-1.001459097288478e-16,-5.558446064535261e-11,1.2735185128676108e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.806297955743503e-06,-0.0,-2.0267154368383882e-22,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.9979553222656,281.6590576171875,286.3893737792969,284.330078125,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901790741071496e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.755391612183303e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.98748779296875,281.6451416015625,286.3893737792969,284.330078125,286.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471116690684e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-4.240231191943167e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.966552734375,281.61724853515625,286.3893737792969,284.330078125,286.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604710649918954e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.932722964033019e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.966552734375,281.61724853515625,286.3893737792969,284.330078125,286.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604710649918954e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.932722964033019e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.945556640625,281.5893249511719,286.3893737792969,284.330078125,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.667775618129086e-12,3.520203995110788e-18,1.667772040261917e-12,-3.372705543666643e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.506033297322574e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.945556640625,281.5893249511719,286.3893737792969,284.330078125,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.667775618129086e-12,3.520203995110788e-18,1.667772040261917e-12,-3.372705543666643e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.506033297322574e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.924560546875,281.5613098144531,286.3893737792969,284.330078125,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471116690684e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.278547299283673e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.924560546875,281.5613098144531,286.3893737792969,284.330078125,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471116690684e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.278547299283673e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.9043884277344,281.5343933105469,286.3893737792969,284.330078125,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471116690684e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.1107680368004367e-06,-0.0,-8.562649400280209e-38,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.9035339355469,281.53326416015625,286.3893737792969,284.330078125,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471116690684e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.104232635247172e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.8930358886719,281.51922607421875,286.3893737792969,284.330078125,286.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901790947866649e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.02601313503692e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
