time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093360,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.8825378417969,281.50518798828125,286.3893737792969,284.330078125,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901790947866649e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9513229290168965e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.8615417480469,281.4770812988281,286.3893737792969,284.330078125,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901790947866649e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8110969222107087e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.8615417480469,281.4770812988281,286.3893737792969,284.330078125,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901790947866649e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8110969222107087e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.8406066894531,281.4489440917969,286.3893737792969,284.330078125,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901790947866649e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6819606116769137e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.8406066894531,281.4489440917969,286.3893737792969,284.330078125,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901790947866649e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6819606116769137e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.8197021484375,281.4208068847656,286.3893737792969,284.330078125,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.667775618129086e-12,3.520203995110788e-18,1.667772040261917e-12,-3.372705543666643e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5621377542629489e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.8197021484375,281.4208068847656,286.3893737792969,284.330078125,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.667775618129086e-12,3.520203995110788e-18,1.667772040261917e-12,-3.372705543666643e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5621377542629489e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.7988586425781,281.3926696777344,286.3893737792969,284.330078125,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604713234858368e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.4508085541820035e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.7988586425781,281.3926696777344,286.3893737792969,284.330078125,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604713234858368e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.4508085541820035e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.7884826660156,281.37860107421875,286.3893737792969,284.330078125,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604713751846251e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.3985028317620165e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.7781066894531,281.3645324707031,286.3893737792969,284.330078125,286.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017911546618026e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3479047993314452e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.7574462890625,281.3363952636719,286.3893737792969,284.330078125,286.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017911546618026e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2522651786639472e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.7574462890625,281.3363952636719,286.3893737792969,284.330078125,286.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017911546618026e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2522651786639472e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.73687744140625,281.3083190917969,286.3893737792969,284.330078125,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047158197977825e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.1635706869128626e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.73687744140625,281.3083190917969,286.3893737792969,284.330078125,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047158197977825e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.1635706869128626e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.7164001464844,281.2802734375,286.3893737792969,284.330078125,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0813661219799542e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.7164001464844,281.2802734375,286.3893737792969,284.330078125,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0813661219799542e-06,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.69610595703125,281.25225830078125,286.3893737792969,284.330078125,286.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471478582202e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.004398995974043e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.69610595703125,281.25225830078125,286.3893737792969,284.330078125,286.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471478582202e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.004398995974043e-06,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.6859741210937,281.23828125,286.3893737792969,284.330078125,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604713751846251e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-9.544157819618704e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.6759033203125,281.2243347167969,286.3893737792969,284.330078125,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017911546618026e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.243120757673752e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.6558837890625,281.1964416503906,286.3893737792969,284.330078125,286.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471478582202e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-8.644917102174077e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.6558837890625,281.1964416503906,286.3893737792969,284.330078125,286.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60471478582202e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-8.644917102174077e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,5.116784817030262e-13,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,5.388224046630474e-13,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,3.979726162332832e-13,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,5.388220251922874e-13,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,2.555938533738145e-12,287.2952880859375,294.1499938964844,281.63604736328125,281.16864013671875,286.3893737792969,284.330078125,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,3.7545509236347474e-12,-5.624352019520487e-19,-3.7545504899538784e-12,1.9383026000213688e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.051268309827719e-07,-0.0,-2.0267154052839512e-24,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,5.116784817030262e-13,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,5.388224046630474e-13,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,3.979726162332832e-13,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,5.388220251922874e-13,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,2.555938533738145e-12,287.2952880859375,294.1499938964844,281.63604736328125,281.16864013671875,286.3893737792969,284.330078125,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,3.7545509236347474e-12,-5.624352019520487e-19,-3.7545504899538784e-12,1.9383026000213688e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.051268309827719e-07,-0.0,-2.0267154052839512e-24,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.61639404296875,281.14093017578125,286.3893737792969,284.330078125,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,3.643236753947399e-12,-1.79926114134396e-18,-3.643235019223923e-12,5.301255961986939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.489271069971437e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.61639404296875,281.14093017578125,286.3893737792969,284.330078125,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,3.643236753947399e-12,-1.79926114134396e-18,-3.643235019223923e-12,5.301255961986939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.489271069971437e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.596923828125,281.1133117675781,286.3893737792969,284.330078125,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604719955700845e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-6.958015319469268e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.596923828125,281.1133117675781,286.3893737792969,284.330078125,286.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604719955700845e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-6.958015319469268e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.5872497558594,281.0995178222656,286.3893737792969,284.330078125,286.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017917750472613e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.708668820465391e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.5776672363281,281.0857849121094,286.3893737792969,284.330078125,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.47139131615404e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.5586242675781,281.0583801269531,286.3893737792969,284.330078125,286.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604717370761431e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-6.011637765368505e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.5586242675781,281.0583801269531,286.3893737792969,284.330078125,286.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604717370761431e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-6.011637765368505e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.53985595703125,281.0310974121094,286.3893737792969,284.330078125,286.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.592644924945489e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.53985595703125,281.0310974121094,286.3893737792969,284.330078125,286.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.592644924945489e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-5.116784817030262e-13,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-5.388224046630474e-13,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-3.979726162332832e-13,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-5.388220251922874e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-2.555938533738145e-12,287.2952880859375,294.1499938964844,281.5213317871094,281.0039367675781,286.3893737792969,284.330078125,286.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7790900046568694e-12,2.283378314212817e-18,1.779087727832307e-12,-9.75223252304945e-15,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.194146410758549e-07,-0.0,-2.0267154052839512e-24,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-5.116784817030262e-13,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-5.388224046630474e-13,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-3.979726162332832e-13,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-5.388220251922874e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-2.555938533738145e-12,287.2952880859375,294.1499938964844,281.5213317871094,281.0039367675781,286.3893737792969,284.330078125,286.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7790900046568694e-12,2.283378314212817e-18,1.779087727832307e-12,-9.75223252304945e-15,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.194146410758549e-07,-0.0,-2.0267154052839512e-24,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.5030517578125,280.9769287109375,286.3893737792969,284.330078125,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.831170485886105e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.5030517578125,280.9769287109375,286.3893737792969,284.330078125,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.831170485886105e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.4940185546875,280.9634704589844,286.3893737792969,284.330078125,286.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047153028099e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-4.656742191855301e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
