time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095760,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.4850769042969,280.9500732421875,286.3893737792969,284.330078125,286.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.489828029363707e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.4673767089844,280.9233703613281,286.3893737792969,284.330078125,286.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604716336785665e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-4.171256762219855e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.4673767089844,280.9233703613281,286.3893737792969,284.330078125,286.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604716336785665e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-4.171256762219855e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.45001220703125,280.8968505859375,286.3893737792969,284.330078125,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.882060752857797e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.45001220703125,280.8968505859375,286.3893737792969,284.330078125,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791361456955e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.882060752857797e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.4328308105469,280.87030029296875,286.3893737792969,284.330078125,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047184047372e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.604022538183927e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.4328308105469,280.87030029296875,286.3893737792969,284.330078125,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047184047372e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.604022538183927e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.4157409667969,280.8435974121094,286.3893737792969,284.330078125,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791568252108e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.354220723394974e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.4157409667969,280.8435974121094,286.3893737792969,284.330078125,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791568252108e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.354220723394974e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.4072265625,280.8302001953125,286.3893737792969,284.330078125,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788848877178577e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-3.235354029129667e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.3987121582031,280.8167419433594,286.3893737792969,284.330078125,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047189217250815e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.1201309980133374e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.3817749023437,280.7897644042969,286.3893737792969,284.330078125,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047184047372e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.901981588365743e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.3817749023437,280.7897644042969,286.3893737792969,284.330078125,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047184047372e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.901981588365743e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.36492919921875,280.7626647949219,286.3893737792969,284.330078125,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047184047372e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.69863335233822e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.36492919921875,280.7626647949219,286.3893737792969,284.330078125,286.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047184047372e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.69863335233822e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.3481140136719,280.7354431152344,286.3893737792969,284.330078125,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791568252108e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.512363721507427e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.3481140136719,280.7354431152344,286.3893737792969,284.330078125,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901791568252108e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.512363721507427e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-5.116784817030262e-13,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-5.388224046630474e-13,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-3.979726162332832e-13,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-5.388220251922874e-13,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-2.555938533738145e-12,287.2952880859375,294.1499938964844,281.33135986328125,280.7081298828125,286.3893737792969,284.330078125,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7790900046568694e-12,2.283378314212817e-18,1.779087727832307e-12,-9.75223252304945e-15,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3301927853935922e-07,-0.0,-2.0267154052839512e-24,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-5.116784817030262e-13,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-5.388224046630474e-13,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-3.979726162332832e-13,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-5.388220251922874e-13,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-2.555938533738145e-12,287.2952880859375,294.1499938964844,281.33135986328125,280.7081298828125,286.3893737792969,284.330078125,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7790900046568694e-12,2.283378314212817e-18,1.779087727832307e-12,-9.75223252304945e-15,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3301927853935922e-07,-0.0,-2.0267154052839512e-24,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.3230285644531,280.6944580078125,286.3893737792969,284.330078125,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604720989676614e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.247988248882393e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.3146667480469,280.6807556152344,286.3893737792969,284.330078125,286.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017917750472613e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1685161755158333e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.29803466796875,280.6533203125,286.3893737792969,284.330078125,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.698894055631508e-12,-1.1808475771119393e-18,-3.698892754588901e-12,3.6197793894243713e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0118491761422774e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.29803466796875,280.6533203125,286.3893737792969,284.330078125,286.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.698894055631508e-12,-1.1808475771119393e-18,-3.698892754588901e-12,3.6197793894243713e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0118491761422774e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.28143310546875,280.6258544921875,286.3893737792969,284.330078125,286.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60472202365238e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.8733993556452333e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.28143310546875,280.6258544921875,286.3893737792969,284.330078125,286.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60472202365238e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.8733993556452333e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.2648620605469,280.5983581542969,286.3893737792969,284.330078125,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017917750472613e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7433750088002853e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.2648620605469,280.5983581542969,286.3893737792969,284.330078125,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017917750472613e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7433750088002853e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.24835205078125,280.57086181640625,286.3893737792969,284.330078125,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.090102376733354e-12,7.60284448464333e-18,7.090094570477712e-12,-8.683713470514219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6217759934988862e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.24835205078125,280.57086181640625,286.3893737792969,284.330078125,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.090102376733354e-12,7.60284448464333e-18,7.090094570477712e-12,-8.683713470514219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6217759934988862e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.2400817871094,280.5570983886719,286.3893737792969,284.330078125,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.60472202365238e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.5646197937257966e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.2318420410156,280.5433654785156,286.3893737792969,284.330078125,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604723057628142e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.5097408834208181e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.2153625488281,280.515869140625,286.3893737792969,284.330078125,286.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,3.643236753947399e-12,-1.7992605209585006e-18,-3.643235019223923e-12,5.301255961986939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.40339864174166e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.2153625488281,280.515869140625,286.3893737792969,284.330078125,286.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,3.643236753947399e-12,-1.7992605209585006e-18,-3.643235019223923e-12,5.301255961986939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.40339864174166e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.1988830566406,280.4884338378906,286.3893737792969,284.330078125,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,9.320733204351561e-13,2.420598272053473e-19,-9.320735372755906e-13,2.6457518901429333e-12,0.0,0.0,0.0,0.0,60.0,-1.3006997789943853e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.1988830566406,280.4884338378906,286.3893737792969,284.330078125,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,9.320733204351561e-13,2.420598272053473e-19,-9.320735372755906e-13,2.6457518901429333e-12,0.0,0.0,0.0,0.0,60.0,-1.3006997789943853e-07,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1824035644531,280.4610595703125,286.3893737792969,284.330078125,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604727710519091e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.211891600405579e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1824035644531,280.4610595703125,286.3893737792969,284.330078125,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604727710519091e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.211891600405579e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1659545898437,280.4337463378906,286.3893737792969,284.330078125,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604726676543322e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.1242217823337347e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1659545898437,280.4337463378906,286.3893737792969,284.330078125,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604726676543322e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.1242217823337347e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1577453613281,280.4201354980469,286.3893737792969,284.330078125,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047256425675585e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.0861936772244009e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
