time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098160,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1495056152344,280.4065246582031,286.3893737792969,284.330078125,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.667775618129086e-12,3.520205649472012e-18,1.667772040261917e-12,-3.372705543666643e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0488486168469537e-07,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.133056640625,280.37939453125,286.3893737792969,284.330078125,286.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-9.771188302920565e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.133056640625,280.37939453125,286.3893737792969,284.330078125,286.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-9.771188302920565e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1165771484375,280.3523864746094,286.3893737792969,284.330078125,286.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-9.05389114791433e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1165771484375,280.3523864746094,286.3893737792969,284.330078125,286.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-9.05389114791433e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1000671386719,280.3255310058594,286.3893737792969,284.330078125,286.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-8.395798545279831e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.1000671386719,280.3255310058594,286.3893737792969,284.330078125,286.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-8.395798545279831e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.08355712890625,280.2987976074219,286.3893737792969,284.330078125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-7.806020363432253e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.08355712890625,280.2987976074219,286.3893737792969,284.330078125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-7.806020363432253e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.0752868652344,280.2854919433594,286.3893737792969,284.330078125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604725125579677e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-7.550981706572203e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.0670166015625,280.2722473144531,286.3893737792969,284.330078125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604726676543322e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-7.300496207562901e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.0504455566406,280.2458801269531,286.3893737792969,284.330078125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,3.698894055631508e-12,-1.1808471635216328e-18,-3.698892754588901e-12,3.6197793894243713e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.806357788491368e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.0504455566406,280.2458801269531,286.3893737792969,284.330078125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,3.698894055631508e-12,-1.1808471635216328e-18,-3.698892754588901e-12,3.6197793894243713e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.806357788491368e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.0338439941406,280.2196960449219,286.3893737792969,284.330078125,286.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788856115008937e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-6.346376579813295e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,281.0338439941406,280.2196960449219,286.3893737792969,284.330078125,286.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788856115008937e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-6.346376579813295e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.0171813964844,280.1937255859375,286.3893737792969,284.330078125,286.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604728227506974e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-5.86134696334284e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.0171813964844,280.1937255859375,286.3893737792969,284.330078125,286.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604728227506974e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-5.86134696334284e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.00048828125,280.1679992675781,286.3893737792969,284.330078125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604728227506974e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-5.474233688573805e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,281.00048828125,280.1679992675781,286.3893737792969,284.330078125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604728227506974e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-5.474233688573805e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.9920959472656,280.1552429199219,286.3893737792969,284.330078125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788858182960469e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-5.287508741957937e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.98370361328125,280.1425170898437,286.3893737792969,284.330078125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788860250912e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-5.1053380190069226e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.9668884277344,280.1172790527344,286.3893737792969,284.330078125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,3.643236753947399e-12,-1.799259693777888e-18,-3.643235019223923e-12,5.301255961986939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.71139358637629e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.9668884277344,280.1172790527344,286.3893737792969,284.330078125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,3.643236753947399e-12,-1.799259693777888e-18,-3.643235019223923e-12,5.301255961986939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.71139358637629e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.95001220703125,280.0923156738281,286.3893737792969,284.330078125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,3.643236753947399e-12,-1.7992594869827353e-18,-3.643235019223923e-12,5.301255961986939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.406257403388737e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.95001220703125,280.0923156738281,286.3893737792969,284.330078125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,3.643236753947399e-12,-1.7992594869827353e-18,-3.643235019223923e-12,5.301255961986939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.406257403388737e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.9326477050781,280.06756591796875,286.3893737792969,284.330078125,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604734948349451e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-4.1102296677308914e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.9326477050781,280.06756591796875,286.3893737792969,284.330078125,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604734948349451e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-4.1102296677308914e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.9145202636719,280.0428771972656,286.3893737792969,284.330078125,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604734948349451e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.7823220111476985e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.9145202636719,280.0428771972656,286.3893737792969,284.330078125,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604734948349451e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.7823220111476985e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.9051818847656,280.0306091308594,286.3893737792969,284.330078125,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017932226133333e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6434169459198535e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.89569091796875,280.0183410644531,286.3893737792969,284.330078125,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604736499313096e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.5250057095481686e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.87615966796875,279.99395751953125,286.3893737792969,284.330078125,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017934294084864e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.26085825008704e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.87615966796875,279.99395751953125,286.3893737792969,284.330078125,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017934294084864e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.26085825008704e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.8560485839844,279.96978759765625,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604734431361568e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.0217588431469267e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.8560485839844,279.96978759765625,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604734431361568e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.0217588431469267e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.8354187011719,279.94580078125,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788865420790828e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-2.84186523202834e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.8354187011719,279.94580078125,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788865420790828e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-2.84186523202834e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.8143005371094,279.92205810546875,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604733914373682e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.6642485551064965e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.8143005371094,279.92205810546875,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604733914373682e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.6642485551064965e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.8036193847656,279.9103088378906,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017930158181797e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.554946121335888e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.7928161621094,279.89862060546875,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604737016300979e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.47296920719009e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
