time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100620,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.7709655761719,279.8754577636719,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788868522718125e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-2.3112924907309207e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,2.558392408515131e-13,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,2.694112023315237e-13,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,1.989863081166416e-13,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,2.694110125961437e-13,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.7709655761719,279.8754577636719,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0433877069629394e-12,1.4788868522718125e-18,-1.0433892248459808e-12,-7.172014176125285e-13,0.0,0.0,0.0,0.0,60.0,-2.3112924907309207e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.7488708496094,279.8526611328125,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604738567264631e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.1610016887052552e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.7488708496094,279.8526611328125,286.3893737792969,284.330078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604738567264631e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-2.1610016887052552e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.7265319824219,279.8302001953125,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017934294084864e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9628908276558832e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.7265319824219,279.8302001953125,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017934294084864e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9628908276558832e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.7041015625,279.8081359863281,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604738050276748e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.849033992584737e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.7041015625,279.8081359863281,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604738050276748e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.849033992584737e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.6928405761719,279.7972717285156,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604738050276748e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.7693343679070498e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.6815490722656,279.7864990234375,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604737016300979e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.7124058615536342e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.6590270996094,279.76531982421875,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604737533288862e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.5689463950252502e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.6590270996094,279.76531982421875,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604737533288862e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.5689463950252502e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.63653564453125,279.7445983886719,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017934294084864e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4528124481216764e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.63653564453125,279.7445983886719,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017934294084864e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4528124481216764e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.6141662597656,279.7243957519531,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604736499313096e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.3776669582910016e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.6141662597656,279.7243957519531,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604736499313096e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-1.3776669582910016e-08,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.59197998046875,279.7047119140625,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017934294084864e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2501474522252922e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.59197998046875,279.7047119140625,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017934294084864e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2501474522252922e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.5809936523437,279.6950988769531,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017932226133333e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2250989556150673e-08,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,5.116784817030262e-13,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,5.388224046630474e-13,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,3.979726162332832e-13,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,5.388220251922874e-13,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,2.555938533738145e-12,287.2952880859375,294.1499938964844,280.570068359375,279.68560791015625,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,3.7545509236347474e-12,-5.624330306029408e-19,-3.7545504899538784e-12,1.9383026000213688e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.577042300724088e-09,-0.0,-2.0267154052839512e-24,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.5484313964844,279.6671142578125,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047354653373335e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.575102880404301e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.5484313964844,279.6671142578125,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.6047354653373335e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-3.575102880404301e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.5272216796875,279.64923095703125,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017932226133333e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.127434198395122e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.5272216796875,279.64923095703125,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017932226133333e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.127434198395122e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.50640869140625,279.6319885253906,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017930158181797e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.562029307768171e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.50640869140625,279.6319885253906,286.3893737792969,284.330078125,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017930158181797e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.562029307768171e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.48614501953125,279.6154479980469,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017930158181797e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.675886675746371e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.48614501953125,279.6154479980469,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017930158181797e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.675886675746371e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.4761962890625,279.6074523925781,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604731329434271e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-8.448172827968392e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.4664306640625,279.5996398925781,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.667775618129086e-12,3.520205649472012e-18,1.667772040261917e-12,-3.372705543666643e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.266002105017378e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.4473571777344,279.5845642089844,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604734948349451e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-7.400690282821641e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.4473571777344,279.5845642089844,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604734948349451e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-7.400690282821641e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.4289855957031,279.5702514648437,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017932226133333e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.7175496276661314e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.4289855957031,279.5702514648437,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017932226133333e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.7175496276661314e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.4114074707031,279.5567626953125,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604733397385799e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-6.603693147866352e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.4114074707031,279.5567626953125,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604733397385799e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-6.603693147866352e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.3946228027344,279.5440979003906,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017930158181797e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.8750098119730865e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.3946228027344,279.5440979003906,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017930158181797e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.8750098119730865e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.3865966796875,279.5381164550781,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.9017930158181797e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.829467131235333e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0,287.2952880859375,294.1499938964844,280.3787536621094,279.5323181152344,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,9.877305136990477e-13,8.604730812446385e-19,-9.877313810607857e-13,9.64275209160148e-13,0.0,0.0,0.0,0.0,60.0,-5.738381325670616e-09,-0.0,-0.0,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
