time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103020,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.3638610839844,279.5214233398437,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901792809023027e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0324695521908325e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.3638610839844,279.5214233398437,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901792809023027e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0324695521908325e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.3500061035156,279.511474609375,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901792809023027e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.986926871453079e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,-2.558392408515131e-13,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,-2.694112023315237e-13,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,-1.989863081166416e-13,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-2.694110125961437e-13,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,-1.2779692668690725e-12,287.2952880859375,294.1499938964844,280.3500061035156,279.511474609375,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.723432811392978e-12,2.901792809023027e-18,1.7234298840471118e-12,-1.691228862683858e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.986926871453079e-09,-0.0,-5.066788513209878e-25,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,6.953710496304666e-09,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.322596307091089e-09,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,5.408447911747771e-09,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.322591422109781e-09,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,3.4735204934577275e-08,287.2952880859375,294.1499938964844,280.33856201171875,279.504638671875,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.409308722117204e-08,9.267403738941889e-14,7.409299485061639e-08,-1.6954444959083048e-07,0.0,0.0,0.0,-4.173489287495613e-07,60.0,-0.0002102506841765,-0.0,-3.743102121387797e-16,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,6.953710496304666e-09,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.322596307091089e-09,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,5.408447911747771e-09,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.322591422109781e-09,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,3.4735204934577275e-08,287.2952880859375,294.1499938964844,280.33856201171875,279.504638671875,286.3893737792969,284.330078125,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.409308722117204e-08,9.267403738941889e-14,7.409299485061639e-08,-1.6954444959083048e-07,0.0,0.0,0.0,-4.173489287495613e-07,60.0,-0.0002102506841765,-0.0,-3.743102121387797e-16,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,1.1440056368883237e-07,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,1.2046938024923293e-07,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,8.89783251523113e-08,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,1.2046929498410466e-07,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,5.714541657653172e-07,287.29522705078125,294.1499938964844,280.3308410644531,279.5028381347656,286.3893737792969,284.3300476074219,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2189442486487678e-06,1.5246055286299853e-12,1.2189426570330395e-06,-2.789267909975024e-06,0.0,0.0,0.0,-6.865971954539418e-06,60.0,-0.0025370856747031,-0.0,-1.013105750550039e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,1.1440056368883237e-07,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,1.2046938024923293e-07,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,8.89783251523113e-08,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,1.2046929498410466e-07,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,5.714541657653172e-07,287.29522705078125,294.1499938964844,280.3308410644531,279.5028381347656,286.3893737792969,284.3300476074219,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2189442486487678e-06,1.5246055286299853e-12,1.2189426570330395e-06,-2.789267909975024e-06,0.0,0.0,0.0,-6.865971954539418e-06,60.0,-0.0025370856747031,-0.0,-1.013105750550039e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,2.502151232874894e-07,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,2.634887437125144e-07,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,1.946119994045148e-07,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,2.634885447605484e-07,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,1.2498757087087142e-06,287.29522705078125,294.1499938964844,280.32830810546875,279.5037536621094,286.3893737792969,284.3300476074219,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.666067757672863e-06,3.334570683813376e-12,2.6660643470677314e-06,-6.100660812080605e-06,0.0,0.0,0.0,-1.5017198165878654e-05,60.0,-0.0071325865574181,-0.0,-4.846470447184007e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,4.773804107571777e-07,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,5.027048928241129e-07,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,3.712963234647759e-07,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,5.027044949201809e-07,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,2.3846127987781074e-06,287.29522705078125,294.1499938964844,280.32666015625,279.505859375,286.3893737792969,284.3300476074219,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.086548299004789e-06,6.362033296014591e-12,5.086541932541877e-06,-1.163935121439863e-05,0.0,0.0,0.0,-2.8651105822063982e-05,60.0,-0.0147238858044147,-0.0,-1.7641181484367996e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,1.3714021633859377e-06,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,1.444153440388618e-06,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,1.0666474281606495e-06,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,1.4441524172070783e-06,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,6.8504341470543295e-06,287.2952575683594,294.1499938964844,280.3258361816406,279.51336669921875,286.38934326171875,284.3301086425781,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612527593271809e-05,1.8276694394026016e-11,1.4612509403377771e-05,-3.343723437865265e-05,0.0,0.0,0.0,-8.230825187638402e-05,60.0,-0.0453811362385749,-0.0,-1.4558885347293327e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,1.3714021633859377e-06,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,1.444153440388618e-06,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,1.0666474281606495e-06,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,1.4441524172070783e-06,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,6.8504341470543295e-06,287.2952575683594,294.1499938964844,280.3258361816406,279.51336669921875,286.38934326171875,284.3301086425781,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612527593271809e-05,1.8276694394026016e-11,1.4612509403377771e-05,-3.343723437865265e-05,0.0,0.0,0.0,-8.230825187638402e-05,60.0,-0.0453811362385749,-0.0,-1.4558885347293327e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,3.0958501611166862e-06,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,3.260081484768307e-06,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.4078863134491257e-06,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,3.260078983657877e-06,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,1.5464403986698017e-05,287.2953796386719,294.1499938964844,280.3282165527344,279.525146484375,286.38922119140625,284.330322265625,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.298690353403799e-05,4.1258513966413446e-11,3.2986863516271114e-05,-7.54824941395782e-05,0.0,0.0,0.0,-0.0001858059113146,60.0,-0.1068779453635215,-0.0,-7.419221487170445e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,3.0958501611166862e-06,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,3.260081484768307e-06,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,2.4078863134491257e-06,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,3.260078983657877e-06,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,1.5464403986698017e-05,287.2953796386719,294.1499938964844,280.3282165527344,279.525146484375,286.38922119140625,284.330322265625,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.298690353403799e-05,4.1258513966413446e-11,3.2986863516271114e-05,-7.54824941395782e-05,0.0,0.0,0.0,-0.0001858059113146,60.0,-0.1068779453635215,-0.0,-7.419221487170445e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,5.917049747949932e-06,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,6.23094229013077e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,4.602155513566686e-06,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,6.230937742657261e-06,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,2.9556873414549045e-05,287.2956237792969,294.1499938964844,280.3336486816406,279.5408935546875,286.3888854980469,284.3309326171875,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.304754060693085e-05,7.885694180975733e-11,6.30474605713971e-05,-0.0001442688080715,0.0,0.0,0.0,-0.0003551289555616,60.0,-0.2118544727563858,-0.0,-2.7102473043605357e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,5.917049747949932e-06,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,6.23094229013077e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,4.602155513566686e-06,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,6.230937742657261e-06,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,2.9556873414549045e-05,287.2956237792969,294.1499938964844,280.3336486816406,279.5408935546875,286.3888854980469,284.3309326171875,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.304754060693085e-05,7.885694180975733e-11,6.30474605713971e-05,-0.0001442688080715,0.0,0.0,0.0,-0.0003551289555616,60.0,-0.2118544727563858,-0.0,-2.7102473043605357e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.75312741502421e-06,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,1.027051894197939e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.5857747106056195e-06,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,1.0270511666021775e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,4.871886267210357e-05,287.2965393066406,294.1499938964844,280.3419494628906,279.56036376953125,286.3878173828125,284.33221435546875,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998092879801249e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3664911687374115,-0.0,-7.363533116588882e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.75312741502421e-06,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,1.027051894197939e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.5857747106056195e-06,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,1.0270511666021775e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,4.871886267210357e-05,287.2965393066406,294.1499938964844,280.3419494628906,279.56036376953125,286.3878173828125,284.33221435546875,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998092879801249e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3664911687374115,-0.0,-7.363533116588882e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,1.1859154255944304e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,1.248826811206527e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.223797860613558e-06,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,1.2488259017118253e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,5.923889693804085e-05,287.2973937988281,294.1499938964844,280.3471374511719,279.5714111328125,286.3867492675781,284.3330383300781,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804846320577326e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4584639072418213,-0.0,-1.0886941348431374e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,1.3999005204823334e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,1.4741635823156685e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,1.088812859961763e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,1.4741624909220263e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,6.99278898537159e-05,287.2984619140625,294.1499938964844,280.3529968261719,279.5832824707031,286.3851623535156,284.3338928222656,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636357968,1.8656676203931968e-10,0.0001491634611738,-0.0003413237282074,0.0,0.0,0.0,-0.0008401966188102,60.0,-0.5552139282226562,-0.0,-1.5170251721485783e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.858135510701686e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,1.956707455974538e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,1.4452182767854538e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,1.956706000783015e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.28176668821834e-05,287.30126953125,294.1499938964844,280.3665771484375,279.6093444824219,286.3803100585937,284.3348693847656,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979899971047,2.47636411376817e-10,0.0001979897497221,-0.0004530506266746,0.0,0.0,0.0,-0.001115221879445,60.0,-0.758597195148468,-0.0,-2.6727184909702832e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.858135510701686e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,1.956707455974538e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,1.4452182767854538e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,1.956706000783015e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.28176668821834e-05,287.30126953125,294.1499938964844,280.3665771484375,279.6093444824219,286.3803100585937,284.3348693847656,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979899971047,2.47636411376817e-10,0.0001979897497221,-0.0004530506266746,0.0,0.0,0.0,-0.001115221879445,60.0,-0.758597195148468,-0.0,-2.6727184909702832e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,2.520664020266849e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,2.654382296896074e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,1.9605187844717875e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,2.65438029600773e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0001259123237105,287.3050842285156,294.1499938964844,280.3825378417969,279.6383056640625,286.3711853027344,284.3324890136719,286.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685840299818,3.359321987250752e-10,0.0002685837098397,-0.0006145877414382,0.0,0.0,0.0,-0.0015128587838262,60.0,-1.0128401517868042,-0.0,-4.9184505357402494e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,2.520664020266849e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,2.654382296896074e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,1.9605187844717875e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,2.65438029600773e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0001259123237105,287.3050842285156,294.1499938964844,280.3825378417969,279.6383056640625,286.3711853027344,284.3324890136719,286.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685840299818,3.359321987250752e-10,0.0002685837098397,-0.0006145877414382,0.0,0.0,0.0,-0.0015128587838262,60.0,-1.0128401517868042,-0.0,-4.9184505357402494e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,3.733042103704065e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.931075480068103e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,2.903480708482676e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,3.931072569685057e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0001864730729721,287.3092956542969,294.1499938964844,280.4007263183594,279.6698913574219,286.3512878417969,284.31707763671875,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949539386667,4.946905662883694e-10,0.0003949534439016,-0.0009055963600985,0.0,0.0,0.0,-0.0022250970359891,60.0,-1.4330053329467771,-0.0,-1.0787581494753342e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,3.733042103704065e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.931075480068103e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,2.903480708482676e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,3.931072569685057e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0001864730729721,287.3092956542969,294.1499938964844,280.4007263183594,279.6698913574219,286.3512878417969,284.31707763671875,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949539386667,4.946905662883694e-10,0.0003949534439016,-0.0009055963600985,0.0,0.0,0.0,-0.0022250970359891,60.0,-1.4330053329467771,-0.0,-1.0787581494753342e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.003383456729352e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.48100205278024e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,7.002639904385433e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.480995504418388e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004497374175116,287.3099975585937,294.1499938964844,280.42095947265625,279.703857421875,286.3053894042969,284.27545166015625,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006154020084068,7.65937702151831e-10,0.0006154012517072,-0.0013982609380036,0.0,0.0,0.0,-0.0034784786403179,60.0,-2.217755079269409,-0.0,-6.274940744788182e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.003383456729352e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.48100205278024e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,7.002639904385433e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.480995504418388e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004497374175116,287.3099975585937,294.1499938964844,280.42095947265625,279.703857421875,286.3053894042969,284.27545166015625,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006154020084068,7.65937702151831e-10,0.0006154012517072,-0.0013982609380036,0.0,0.0,0.0,-0.0034784786403179,60.0,-2.217755079269409,-0.0,-6.274940744788182e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.002830483950675e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.480419976171106e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,7.002209895290434e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.480412700213492e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004497097688727,287.30841064453125,294.1499938964844,280.4317932128906,279.7216491699219,286.26580810546875,284.2471618652344,286.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008411174057982,9.851586213471821e-10,0.000841116416268,-0.0017488797893747,0.0,0.0,0.0,-0.0047122961841523,60.0,-2.899446487426758,-0.0,-6.274167674291675e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.015836258186027e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.494114783592522e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.012324931565672e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.49410823523067e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004503594245761,287.30670166015625,294.1499938964844,280.4430847167969,279.7398986816406,286.2216491699219,284.211181640625,286.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007621160475537,1.0666517669122302e-09,0.0007621149416081,-0.0020421268418431,0.0,0.0,0.0,-0.0043520885519683,60.0,-3.4359941482543945,-0.0,-6.29230498816469e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.029881766764448e-05,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.508905350230634e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.023249054327607e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.50889880186878e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0004510610306169,287.3643798828125,294.1499938964844,280.4669494628906,279.7777709960937,286.1295166015625,284.1387023925781,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620811906643,1.440356278692434e-09,0.0009620797354727,-0.002824630588293,0.0,0.0,0.0,-0.0055264234542846,60.0,-4.31055212020874,-0.0,-6.311916678214402e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.029881766764448e-05,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.508905350230634e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.023249054327607e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.50889880186878e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0004510610306169,287.3643798828125,294.1499938964844,280.4669494628906,279.7777709960937,286.1295166015625,284.1387023925781,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620811906643,1.440356278692434e-09,0.0009620797354727,-0.002824630588293,0.0,0.0,0.0,-0.0055264234542846,60.0,-4.31055212020874,-0.0,-6.311916678214402e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.051155211636797e-05,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.531308023724704e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.039795309538022e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.531301475362852e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004521236987784,287.359375,294.1499938964844,280.4924011230469,279.8171691894531,286.0330810546875,283.9949035644531,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644339443184,1.7054303524943742e-09,0.0009644322562962,-0.003519152291119,0.0,0.0,0.0,-0.0056582638062536,60.0,-4.260380268096924,-0.0,-6.341686287214543e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.051155211636797e-05,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.531308023724704e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.039795309538022e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.531301475362852e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004521236987784,287.359375,294.1499938964844,280.4924011230469,279.8171691894531,286.0330810546875,283.9949035644531,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644339443184,1.7054303524943742e-09,0.0009644322562962,-0.003519152291119,0.0,0.0,0.0,-0.0056582638062536,60.0,-4.260380268096924,-0.0,-6.341686287214543e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.06140121514909e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.542097541270778e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.047764665912837e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.542090992908923e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004526355478446,287.3544006347656,294.1499938964844,280.51922607421875,279.8578491210937,285.9386291503906,283.8287353515625,286.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655252797529,1.8330293949375687e-09,0.0009655234171077,-0.0038535143248736,0.0,0.0,0.0,-0.0057215201668441,60.0,-4.205687999725342,-0.0,-6.35604564536152e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.06140121514909e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.542097541270778e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.047764665912837e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.542090992908923e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004526355478446,287.3544006347656,294.1499938964844,280.51922607421875,279.8578491210937,285.9386291503906,283.8287353515625,286.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655252797529,1.8330293949375687e-09,0.0009655234171077,-0.0038535143248736,0.0,0.0,0.0,-0.0057215201668441,60.0,-4.205687999725342,-0.0,-6.35604564536152e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.065539052244276e-05,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.54645438469015e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.05098282196559e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.54644856392406e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004528422141447,287.3494567871094,294.1499938964844,280.5473022460937,279.8995361328125,285.84619140625,283.6583557128906,286.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659658535383,1.884518319172912e-09,0.0009659639326855,-0.0039884359575808,0.0,0.0,0.0,-0.0057470467872917,60.0,-4.185577392578125,-0.0,-6.361844384628057e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.065539052244276e-05,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.54645438469015e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.05098282196559e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.54644856392406e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004528422141447,287.3494567871094,294.1499938964844,280.5473022460937,279.8995361328125,285.84619140625,283.6583557128906,286.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659658535383,1.884518319172912e-09,0.0009659639326855,-0.0039884359575808,0.0,0.0,0.0,-0.0057470467872917,60.0,-4.185577392578125,-0.0,-6.361844384628057e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
