time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105300,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.065512131201103e-05,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.546426736051215e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.050961721688509e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.546420187689364e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004528408753685,287.34698486328125,294.1499938964844,280.5617370605469,279.920654296875,285.8007507324219,283.575927734375,286.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627685323,1.884155498288464e-09,0.0009659609058871,-0.0039874850772321,0.0,0.0,0.0,-0.0057468670420348,60.0,-4.176273822784424,-0.0,-6.36180388369212e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.06554196262732e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.546457295073196e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.050985004752874e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.546451474307104e-05,297.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.0004528423596639,287.34454345703125,294.1499938964844,280.5764465332031,279.9419250488281,285.755859375,283.4961242675781,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659656207077,1.8844932281325555e-09,0.0009659637580625,-0.003988369833678,0.0,0.0,0.0,-0.005747034214437,60.0,-4.166645050048828,-0.0,-6.361841542457114e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.072767716133968e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.554067219141872e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.05660495441407e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.554060670780018e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004532033053692,287.33966064453125,294.1499938964844,280.6064758300781,279.9847717285156,285.6675109863281,283.3390808105469,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667346603237,1.974464813869758e-09,0.0009667326812632,-0.0042241318151354,0.0,0.0,0.0,-0.005791634786874,60.0,-4.148146152496338,-0.0,-6.37198098729641e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.072767716133968e-05,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.554067219141872e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.05660495441407e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.554060670780018e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,0.0004532033053692,287.33966064453125,294.1499938964844,280.6064758300781,279.9847717285156,285.6675109863281,283.3390808105469,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667346603237,1.974464813869758e-09,0.0009667326812632,-0.0042241318151354,0.0,0.0,0.0,-0.005791634786874,60.0,-4.148146152496338,-0.0,-6.37198098729641e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.099677117774264e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.582403436070308e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,7.077534246491268e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.582397615304215e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004545474948827,287.3348083496094,294.1499938964844,280.63726806640625,280.02783203125,285.5810241699219,283.16729736328125,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696006891317,2.309666236044449e-09,0.0009695983608253,-0.00510248914361,0.0,0.0,0.0,-0.0059578060172498,60.0,-4.134959697723389,-0.0,-6.409828046116672e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.099677117774264e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.582403436070308e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,7.077534246491268e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.582397615304215e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004545474948827,287.3348083496094,294.1499938964844,280.63726806640625,280.02783203125,285.5810241699219,283.16729736328125,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696006891317,2.309666236044449e-09,0.0009695983608253,-0.00510248914361,0.0,0.0,0.0,-0.0059578060172498,60.0,-4.134959697723389,-0.0,-6.409828046116672e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.14636257220991e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.631565626477824e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.113845640560612e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.631559805711733e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0004568795266095,287.3299560546875,294.1499938964844,280.66864013671875,280.0707702636719,285.4962463378906,282.9556884765625,286.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745742427185,2.891266115412349e-09,0.0009745713905431,-0.0066264737397432,0.0,0.0,0.0,-0.0062461285851895,60.0,-4.130385398864746,-0.0,-6.475761438196059e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.14636257220991e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.631565626477824e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.113845640560612e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.631559805711733e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0004568795266095,287.3299560546875,294.1499938964844,280.66864013671875,280.0707702636719,285.4962463378906,282.9556884765625,286.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745742427185,2.891266115412349e-09,0.0009745713905431,-0.0066264737397432,0.0,0.0,0.0,-0.0062461285851895,60.0,-4.130385398864746,-0.0,-6.475761438196059e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.196005703415722e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.683841926744208e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.152456237236038e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.683836105978116e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004593592893797,287.3251037597656,294.1499938964844,280.700439453125,280.1133117675781,285.4129943847656,282.7064208984375,286.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798635728657,3.509711410387694e-09,0.000979860080406,-0.0082469554618,0.0,0.0,0.0,-0.0065527204424142,60.0,-4.130377769470215,-0.0,-6.54624088269884e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.196005703415722e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.683841926744208e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.152456237236038e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.683836105978116e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004593592893797,287.3251037597656,294.1499938964844,280.700439453125,280.1133117675781,285.4129943847656,282.7064208984375,286.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798635728657,3.509711410387694e-09,0.000979860080406,-0.0082469554618,0.0,0.0,0.0,-0.0065527204424142,60.0,-4.130377769470215,-0.0,-6.54624088269884e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.21727842069231e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.706243145046756e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.169001764850691e-05,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.706237324280664e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.0004604219284374,287.3226928710937,294.1499938964844,280.7164306640625,280.1343688964844,285.3719787597656,282.5748291015625,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821301791816,3.774726309302423e-09,0.0009821264538913,-0.0089413421228528,0.0,0.0,0.0,-0.0066841007210314,60.0,-4.129806518554688,-0.0,-6.576559741233724e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.23744955798611e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.727484575705604e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,7.184690184658393e-05,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.72747802734375e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0004614295030478,287.3202819824219,294.1499938964844,280.73248291015625,280.1552429199219,285.3313903808594,282.44293212890625,286.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842792060226,4.026007527357933e-09,0.0009842751314863,-0.009599732235074,0.0,0.0,0.0,-0.0068086721003055,60.0,-4.128390789031982,-0.0,-6.605371538626059e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.287698776461184e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.780398977454752e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.22377299098298e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.78039315668866e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004639395629055,287.3154602050781,294.1499938964844,280.7646179199219,280.1962280273437,285.2513122558594,282.1822204589844,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896317496895,4.652010332506506e-09,0.0009896270930767,-0.0112398890778422,0.0,0.0,0.0,-0.0071190032176673,60.0,-4.125721454620361,-0.0,-6.67742270366034e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.287698776461184e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.780398977454752e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.22377299098298e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.78039315668866e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004639395629055,287.3154602050781,294.1499938964844,280.7646179199219,280.1962280273437,285.2513122558594,282.1822204589844,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896317496895,4.652010332506506e-09,0.0009896270930767,-0.0112398890778422,0.0,0.0,0.0,-0.0071190032176673,60.0,-4.125721454620361,-0.0,-6.67742270366034e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.313721966464072e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.807802416617052e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.244013249874115e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.80779659585096e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004652394854929,287.3106384277344,294.1499938964844,280.7966613769531,280.2359924316406,285.1728210449219,281.93328857421875,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924080222845,4.976187462091275e-09,0.0009924030164256,-0.0120892096310853,0.0,0.0,0.0,-0.007279731798917,60.0,-4.124280452728272,-0.0,-6.714888201031499e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.313721966464072e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.807802416617052e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.244013249874115e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.80779659585096e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004652394854929,287.3106384277344,294.1499938964844,280.7966613769531,280.2359924316406,285.1728210449219,281.93328857421875,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924080222845,4.976187462091275e-09,0.0009924030164256,-0.0120892096310853,0.0,0.0,0.0,-0.007279731798917,60.0,-4.124280452728272,-0.0,-6.714888201031499e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.308762673754244e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.802580461837353e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.240156264742836e-05,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.80257464107126e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0004649917827919,287.3058776855469,294.1499938964844,280.8284606933594,280.2742614746094,285.0962219238281,281.7343444824219,286.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918777504935,4.9143453750843954e-09,0.0009918727446347,-0.0119271902367472,0.0,0.0,0.0,-0.0072490666061639,60.0,-4.103025913238525,-0.0,-6.707733035682395e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.308762673754244e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.802580461837353e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.240156264742836e-05,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.80257464107126e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0004649917827919,287.3058776855469,294.1499938964844,280.8284606933594,280.2742614746094,285.0962219238281,281.7343444824219,286.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918777504935,4.9143453750843954e-09,0.0009918727446347,-0.0119271902367472,0.0,0.0,0.0,-0.0072490666061639,60.0,-4.103025913238525,-0.0,-6.707733035682395e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.304619743488728e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.798217797651888e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.236933743115515e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.798211976885796e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0004647848254535,287.3011474609375,294.1499938964844,280.85986328125,280.310791015625,285.0215759277344,281.5779724121094,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862666269644933e-09,0.000991431181319,-0.0117917954921722,0.0,0.0,0.0,-0.0072234482504427,60.0,-4.07965898513794,-0.0,-6.701756660731918e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.304619743488728e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.798217797651888e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.236933743115515e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.798211976885796e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0004647848254535,287.3011474609375,294.1499938964844,280.85986328125,280.310791015625,285.0215759277344,281.5779724121094,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862666269644933e-09,0.000991431181319,-0.0117917954921722,0.0,0.0,0.0,-0.0072234482504427,60.0,-4.07965898513794,-0.0,-6.701756660731918e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.299578960053624e-05,297.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.79290925897658e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.233012729557231e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.792903438210487e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004645330191124,287.2987670898437,294.1499938964844,280.8753662109375,280.32830810546875,284.98504638671875,281.5145263671875,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799834307789297e-09,0.0009908939246088,-0.0116271786391735,0.0,0.0,0.0,-0.0071923001669347,60.0,-4.067108154296875,-0.0,-6.694493492886977e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.292962931795046e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.785942529560998e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,7.22786717233248e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.785936708794908e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004642025451175,287.2964172363281,294.1499938964844,280.8907165527344,280.3452453613281,284.9489440917969,281.4586181640625,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.053956985473633,-0.0,-6.684968667514114e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.277366189053282e-05,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.769518510438502e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.215736695798114e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.76951268967241e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.00046342346468,287.2917785644531,294.1499938964844,280.9208068847656,280.3773803710937,284.87811279296875,281.3674621582031,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523001084777434e-09,0.0009885268518701,-0.0109018832445144,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.026272296905518,-0.0,-6.662541807145318e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.277366189053282e-05,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.769518510438502e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.215736695798114e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.76951268967241e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.00046342346468,287.2917785644531,294.1499938964844,280.9208068847656,280.3773803710937,284.87811279296875,281.3674621582031,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523001084777434e-09,0.0009885268518701,-0.0109018832445144,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.026272296905518,-0.0,-6.662541807145318e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.262983076041564e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.754372149473056e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.204549183370546e-05,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.754366328706963e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004627049784176,287.2871398925781,294.1499938964844,280.95001220703125,280.40692138671875,284.8092041015625,281.299560546875,286.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-3.998489379882813,-0.0,-6.641892724701394e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.262983076041564e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.754372149473056e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.204549183370546e-05,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.754366328706963e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004627049784176,287.2871398925781,294.1499938964844,280.95001220703125,280.40692138671875,284.8092041015625,281.299560546875,286.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-3.998489379882813,-0.0,-6.641892724701394e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.253612370230258e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.74450376816094e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.197260856628418e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.744498674990608e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004622369015123,287.2825622558594,294.1499938964844,280.9794311523437,280.434814453125,284.7420959472656,281.2489318847656,286.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.972238302230835,-0.0,-6.628455651025433e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.253612370230258e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.74450376816094e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.197260856628418e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.744498674990608e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004622369015123,287.2825622558594,294.1499938964844,280.9794311523437,280.434814453125,284.7420959472656,281.2489318847656,286.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.972238302230835,-0.0,-6.628455651025433e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.250098810298368e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.740804671309888e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.19452800694853e-05,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.740798850543796e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004620614054147,287.27801513671875,294.1499938964844,281.0102844238281,280.4623413085937,284.6767578125,281.211669921875,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.947740316390991,-0.0,-6.623417192486158e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.250098810298368e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.740804671309888e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.19452800694853e-05,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.740798850543796e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004620614054147,287.27801513671875,294.1499938964844,281.0102844238281,280.4623413085937,284.6767578125,281.211669921875,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.947740316390991,-0.0,-6.623417192486158e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.250260336557405e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.7409742011223e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.194653881015256e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.740969107951968e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0004620694671757,287.2757568359375,294.1499938964844,281.0262145996094,280.4759521484375,284.644775390625,281.1971740722656,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509582544857e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.936014890670776,-0.0,-6.623645276704337e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.251533629139884e-05,297.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.742315160110591e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.195644138846546e-05,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.742310066940264e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004621330590452,287.27349853515625,294.1499938964844,281.0424499511719,280.489501953125,284.6131591796875,281.1847839355469,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9245569705963135,-0.0,-6.625465687193356e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.257956844521686e-05,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.749078890308738e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.200639811344445e-05,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.749073797138408e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.000462453928776,287.2690124511719,294.1499938964844,281.07586669921875,280.5162658691406,284.5511779785156,281.16632080078125,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.902578353881836,-0.0,-6.634663662907769e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.257956844521686e-05,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.749078890308738e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.200639811344445e-05,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.749073797138408e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.000462453928776,287.2690124511719,294.1499938964844,281.07586669921875,280.5162658691406,284.5511779785156,281.16632080078125,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.902578353881836,-0.0,-6.634663662907769e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.268452413380146e-05,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.760131069924682e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.208802708191797e-05,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.760125976754352e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004629782051779,287.2645263671875,294.1499938964844,281.1103820800781,280.542724609375,284.4908142089844,281.1553955078125,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.881683826446533,-0.0,-6.649708694794755e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.268452413380146e-05,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.760131069924682e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.208802708191797e-05,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.760125976754352e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004629782051779,287.2645263671875,294.1499938964844,281.1103820800781,280.542724609375,284.4908142089844,281.1553955078125,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.881683826446533,-0.0,-6.649708694794755e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.278371726395562e-05,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.770577162271366e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.216518133645877e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.770572069101036e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004634736978914,287.2601013183594,294.1499938964844,281.1459045410156,280.5688171386719,284.4320068359375,281.1513671875,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.860817193984986,-0.0,-6.663944418505707e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.278371726395562e-05,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.770577162271366e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.216518133645877e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.770572069101036e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004634736978914,287.2601013183594,294.1499938964844,281.1459045410156,280.5688171386719,284.4320068359375,281.1513671875,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.860817193984986,-0.0,-6.663944418505707e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.280547237722204e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.772866906132548e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.218209793791175e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.77286254055798e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004635823424905,287.25567626953125,294.1499938964844,281.182373046875,280.5946350097656,284.3748779296875,281.1539001464844,286.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888663189485,4.562212829739565e-09,0.000988861778751,-0.0110046183690428,0.0,0.0,0.0,-0.007074499502778,60.0,-3.837499856948853,-0.0,-6.667062990572958e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
