time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107640,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.280547237722204e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.772866906132548e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.218209793791175e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.77286254055798e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004635823424905,287.25567626953125,294.1499938964844,281.182373046875,280.5946350097656,284.3748779296875,281.1539001464844,286.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888663189485,4.562212829739565e-09,0.000988861778751,-0.0110046183690428,0.0,0.0,0.0,-0.007074499502778,60.0,-3.837499856948853,-0.0,-6.667062990572958e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.278197103412822e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.770392352947964e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.216382073238492e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.770387259777635e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004634649667423,287.2535095214844,294.1499938964844,281.200927734375,280.607421875,284.346923828125,281.1573181152344,286.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886157931759,4.5329091591383985e-09,0.0009886112529784,-0.0109278429299592,0.0,0.0,0.0,-0.0070599727332592,60.0,-3.824314594268799,-0.0,-6.663684359864419e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.275452612200752e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.767502342583612e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.21424730727449e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.767497249413282e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004633278877008,287.2513122558594,294.1499938964844,281.2196655273437,280.6201477050781,284.3193664550781,281.1618957519531,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498691641430241e-09,0.0009883185848593,-0.0108381919562816,0.0,0.0,0.0,-0.0070430096238851,60.0,-3.810361385345459,-0.0,-6.659740137138216e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.268553549190985e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.76023729890585e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.20888128853403e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.76023220573552e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004629832401406,287.2469482421875,294.1499938964844,281.2576904296875,280.6453857421875,284.2655029296875,281.1745910644531,286.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875893592834,4.412686216426209e-09,0.0009875849355012,-0.0106128538027405,0.0,0.0,0.0,-0.0070003815926611,60.0,-3.7826027870178223,-0.0,-6.649830908145304e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.268553549190985e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.76023729890585e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.20888128853403e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.76023220573552e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004629832401406,287.2469482421875,294.1499938964844,281.2576904296875,280.6453857421875,284.2655029296875,281.1745910644531,286.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875893592834,4.412686216426209e-09,0.0009875849355012,-0.0106128538027405,0.0,0.0,0.0,-0.0070003815926611,60.0,-3.7826027870178223,-0.0,-6.649830908145304e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.209253039443864e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.69779139268212e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.16275826562196e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.69778629951179e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004600210813805,287.2426452636719,294.1499938964844,281.2963256835937,280.6703796386719,284.2134704589844,281.1890563964844,286.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.67381258747912e-09,0.000981266144663,-0.0086769284680485,0.0,0.0,0.0,-0.0066340863704681,60.0,-3.7386183738708496,-0.0,-6.565006316350265e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.209253039443864e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.69779139268212e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.16275826562196e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.69778629951179e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004600210813805,287.2426452636719,294.1499938964844,281.2963256835937,280.6703796386719,284.2134704589844,281.1890563964844,286.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.67381258747912e-09,0.000981266144663,-0.0086769284680485,0.0,0.0,0.0,-0.0066340863704681,60.0,-3.7386183738708496,-0.0,-6.565006316350265e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.166399831883608e-05,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.652664448367432e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.129427831387147e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.652660082792865e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.0004578804946504,287.2384033203125,294.1499938964844,281.33551025390625,280.69512939453125,284.1632385253906,281.2039489746094,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398597055698474e-09,0.0009767002193257,-0.0072778551839292,0.0,0.0,0.0,-0.0063693830743432,60.0,-3.692832946777344,-0.0,-6.504045302335727e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.166399831883608e-05,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.652664448367432e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.129427831387147e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.652660082792865e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.0004578804946504,287.2384033203125,294.1499938964844,281.33551025390625,280.69512939453125,284.1632385253906,281.2039489746094,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398597055698474e-09,0.0009767002193257,-0.0072778551839292,0.0,0.0,0.0,-0.0063693830743432,60.0,-3.692832946777344,-0.0,-6.504045302335727e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.114242129726335e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.597739699529484e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,7.088860729709268e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.597735333954915e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004552750906441,287.23419189453125,294.1499938964844,281.3751220703125,280.7196960449219,284.1148376464844,281.2178955078125,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711456950753,2.489984662901179e-09,0.0009711431921459,-0.0055749844759702,0.0,0.0,0.0,-0.0060472120530903,60.0,-3.645776033401489,-0.0,-6.430233412402231e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.114242129726335e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.597739699529484e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,7.088860729709268e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.597735333954915e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004552750906441,287.23419189453125,294.1499938964844,281.3751220703125,280.7196960449219,284.1148376464844,281.2178955078125,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711456950753,2.489984662901179e-09,0.0009711431921459,-0.0055749844759702,0.0,0.0,0.0,-0.0060472120530903,60.0,-3.645776033401489,-0.0,-6.430233412402231e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,9.0892513981089e-05,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.571424016030504e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,7.069423736538738e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.571418922860175e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.0004540267691481,287.23211669921875,294.1499938964844,281.3950500488281,280.7318725585937,284.0913391113281,281.22393798828125,286.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684825199656,2.1786095150133633e-09,0.0009684803080745,-0.0047590686008334,0.0,0.0,0.0,-0.0058928485959768,60.0,-3.62150812149048,-0.0,-6.39501749333249e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.069898806046696e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.55104478634894e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.054371963022277e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.551039693178608e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0004530600854195,287.23004150390625,294.1499938964844,281.4150695800781,280.7440490722656,284.0682678222656,281.2293701171875,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664198732934,1.9374768456259517e-09,0.000966417894233,-0.0041272076778113,0.0,0.0,0.0,-0.0057733063586056,60.0,-3.5982015132904053,-0.0,-6.36781152252297e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,9.050589142134412e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.53070994000882e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,7.03935293131508e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.53070557443425e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004520954971667,287.2259216308594,294.1499938964844,281.45526123046875,280.76824951171875,284.0233459472656,281.2392883300781,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611265346,1.6968525473615161e-09,0.0009643594385124,-0.0034966743551194,0.0,0.0,0.0,-0.0056540137156844,60.0,-3.5573525428771973,-0.0,-6.340721370179382e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,9.050589142134412e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.53070994000882e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,7.03935293131508e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.53070557443425e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004520954971667,287.2259216308594,294.1499938964844,281.45526123046875,280.76824951171875,284.0233459472656,281.2392883300781,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611265346,1.6968525473615161e-09,0.0009643594385124,-0.0034966743551194,0.0,0.0,0.0,-0.0056540137156844,60.0,-3.5573525428771973,-0.0,-6.340721370179382e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.048134961631148e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.52812551986426e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.037443720037118e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.528121154289693e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004519729118328,287.2218322753906,294.1499938964844,281.4955749511719,280.79229736328125,283.9798583984375,281.2495422363281,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640990174375,1.66623692621215e-09,0.0009640973294153,-0.0034164485987275,0.0,0.0,0.0,-0.0056388350203633,60.0,-3.52456283569336,-0.0,-6.337278790624623e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.048134961631148e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.52812551986426e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.037443720037118e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.528121154289693e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004519729118328,287.2218322753906,294.1499938964844,281.4955749511719,280.79229736328125,283.9798583984375,281.2495422363281,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640990174375,1.66623692621215e-09,0.0009640973294153,-0.0034164485987275,0.0,0.0,0.0,-0.0056388350203633,60.0,-3.52456283569336,-0.0,-6.337278790624623e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,9.045194747159258e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.525029599899426e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.03515688655898e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.525025234324858e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0004518260539043,287.2177734375,294.1499938964844,281.5359191894531,280.8162536621094,283.9378356933594,281.2608337402344,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.629564039262732e-09,0.0009637839975766,-0.0033203500788658,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.495049238204956,-0.0,-6.333156221671743e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,9.045194747159258e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.525029599899426e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.03515688655898e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.525025234324858e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0004518260539043,287.2177734375,294.1499938964844,281.5359191894531,280.8162536621094,283.9378356933594,281.2608337402344,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.629564039262732e-09,0.0009637839975766,-0.0033203500788658,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.495049238204956,-0.0,-6.333156221671743e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.035000402946024e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.51429465203546e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,7.027228275546804e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.514290286460891e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0004513168241828,287.2137451171875,294.1499938964844,281.57623291015625,280.8401184082031,283.8972473144531,281.2721862792969,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025167776627762e-09,0.0009626977844163,-0.0029874315951019,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.464158296585083,-0.0,-6.318884260281267e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.035000402946024e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.51429465203546e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,7.027228275546804e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.514290286460891e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0004513168241828,287.2137451171875,294.1499938964844,281.57623291015625,280.8401184082031,283.8972473144531,281.2721862792969,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025167776627762e-09,0.0009626977844163,-0.0029874315951019,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.464158296585083,-0.0,-6.318884260281267e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.02724204934202e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.506124479230492e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,7.0211935963016e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,9.506120113655923e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,0.0004509292775765,287.2117614746094,294.1499938964844,281.5963439941406,280.8520202636719,283.8774719238281,281.2774963378906,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831562273363e-09,0.000961871293839,-0.0027340741362422,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.447930335998535,-0.0,-6.308033562163473e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.014851821120828e-05,297.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.49307723203674e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,7.011556590441614e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,9.493072866462172e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.000450310355518,287.2097473144531,294.1499938964844,281.6163635253906,280.8639221191406,283.85809326171875,281.28192138671875,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514467240265503e-09,0.0009605510858818,-0.0023295176215469,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.430463552474976,-0.0,-6.2907275832913e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.002948354464024e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.480542212259024e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,7.002298661973327e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.480537846684456e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.0004497157642617,287.20654296875,294.1499938964844,281.65625,280.8877258300781,283.82275390625,281.288330078125,286.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007370915845967,8.805625673069525e-10,0.0007370907114818,-0.0015779216773808,0.0,0.0,0.0,-0.0041420497000217,60.0,-3.1522605419158936,-0.0,-6.274121489013852e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.002948354464024e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.480542212259024e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,7.002298661973327e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.480537846684456e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.0004497157642617,287.20654296875,294.1499938964844,281.65625,280.8877258300781,283.82275390625,281.288330078125,286.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007370915845967,8.805625673069525e-10,0.0007370907114818,-0.0015779216773808,0.0,0.0,0.0,-0.0041420497000217,60.0,-3.1522605419158936,-0.0,-6.274121489013852e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,3.9027523598633707e-05,297.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,4.1097879147855565e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,3.0354764021467417e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,4.109786095796153e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,0.0001949504949152,287.2074279785156,294.1499938964844,281.69580078125,280.9114990234375,283.8040771484375,281.2938842773437,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189106693957,5.23189269685531e-10,0.0004189101455267,-0.000956563220825,0.0,0.0,0.0,-0.002359140664339,60.0,-2.032544612884521,-0.0,-1.1790310949777453e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,3.9027523598633707e-05,297.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,4.1097879147855565e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,3.0354764021467417e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,4.109786095796153e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,0.0001949504949152,287.2074279785156,294.1499938964844,281.69580078125,280.9114990234375,283.8040771484375,281.2938842773437,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189106693957,5.23189269685531e-10,0.0004189101455267,-0.000956563220825,0.0,0.0,0.0,-0.002359140664339,60.0,-2.032544612884521,-0.0,-1.1790310949777453e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,2.4203871362260543e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,2.548785232647788e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,1.8825248844223097e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,2.5487841412541457e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001209033143823,287.21734619140625,294.1499938964844,281.7348937988281,280.935302734375,283.7951965332031,281.30419921875,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552079386077,3.198714071395159e-10,0.0002552076184656,-0.0005857398500666,0.0,0.0,0.0,-0.0014379253843799,60.0,-1.316048264503479,-0.0,-4.534744135753499e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,2.4203871362260543e-05,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,2.548785232647788e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,1.8825248844223097e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,2.5487841412541457e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001209033143823,287.21734619140625,294.1499938964844,281.7348937988281,280.935302734375,283.7951965332031,281.30419921875,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552079386077,3.198714071395159e-10,0.0002552076184656,-0.0005857398500666,0.0,0.0,0.0,-0.0014379253843799,60.0,-1.316048264503479,-0.0,-4.534744135753499e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,1.624468859517947e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,1.710644573904574e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,1.263476769963745e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,1.7106438463088125e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,8.114556112559512e-05,287.2207946777344,294.1499938964844,281.7734069824219,280.9591979980469,283.7939453125,281.3148193359375,286.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730920630507,2.164944890026277e-10,0.0001730918447719,-0.0003960759495384,0.0,0.0,0.0,-0.0009749782038852,60.0,-0.77280193567276,-0.0,-2.042706004345973e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,1.624468859517947e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,1.710644573904574e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,1.263476769963745e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,1.7106438463088125e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,8.114556112559512e-05,287.2207946777344,294.1499938964844,281.7734069824219,280.9591979980469,283.7939453125,281.3148193359375,286.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730920630507,2.164944890026277e-10,0.0001730918447719,-0.0003960759495384,0.0,0.0,0.0,-0.0009749782038852,60.0,-0.77280193567276,-0.0,-2.042706004345973e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.3813907571602613e-05,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.4546715647156816e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,1.074415831681108e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,1.4546709280693904e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,6.900330481585115e-05,287.2220458984375,294.1499938964844,281.7924499511719,280.97119140625,283.7937316894531,281.3188171386719,286.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471914729336,1.8409936075602926e-10,0.0001471912837587,-0.000336809142027,0.0,0.0,0.0,-0.0008290875121019,60.0,-0.6329265236854553,-0.0,-1.477121314152896e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,1.1696915862557944e-05,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,1.2317420441831928e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.09760819922667e-06,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,1.2317414984863715e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,5.8428497140994295e-05,287.2230224609375,294.1499938964844,281.811279296875,280.9831848144531,283.79364013671875,281.32196044921875,286.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246342580998,1.5588597079840838e-10,0.0001246340980287,-0.0002851928584277,0.0,0.0,0.0,-0.0007020290940999,60.0,-0.5290276408195496,-0.0,-1.0590727184123239e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,7.697686669416726e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,8.106037967081647e-06,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,5.987094027659623e-06,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,8.10603432910284e-06,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,3.845152605208568e-05,287.2242431640625,294.1499938964844,281.8484191894531,281.00732421875,283.7936096191406,281.3261108398437,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.202160825021565e-05,1.025882157001945e-10,8.202150638680905e-05,-0.0001876847236417,0.0,0.0,0.0,-0.0004620041581802,60.0,-0.3620259165763855,-0.0,-4.5867334930171916e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,7.697686669416726e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,8.106037967081647e-06,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,5.987094027659623e-06,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,8.10603432910284e-06,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,3.845152605208568e-05,287.2242431640625,294.1499938964844,281.8484191894531,281.00732421875,283.7936096191406,281.3261108398437,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.202160825021565e-05,1.025882157001945e-10,8.202150638680905e-05,-0.0001876847236417,0.0,0.0,0.0,-0.0004620041581802,60.0,-0.3620259165763855,-0.0,-4.5867334930171916e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,4.198922852083342e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,4.421669927978655e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,3.2658315376465907e-06,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,4.421667654241901e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,2.097448304994032e-05,287.2247314453125,294.1499938964844,281.8847045898437,281.0316162109375,283.7936096191406,281.3278503417969,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.474131856113672e-05,5.595995888896255e-11,4.474126035347581e-05,-0.0001023784570861,0.0,0.0,0.0,-0.0002520148991607,60.0,-0.22211554646492,-0.0,-1.3647680208173083e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,4.198922852083342e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,4.421669927978655e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,3.2658315376465907e-06,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,4.421667654241901e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,2.097448304994032e-05,287.2247314453125,294.1499938964844,281.8847045898437,281.0316162109375,283.7936096191406,281.3278503417969,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.474131856113672e-05,5.595995888896255e-11,4.474126035347581e-05,-0.0001023784570861,0.0,0.0,0.0,-0.0002520148991607,60.0,-0.22211554646492,-0.0,-1.3647680208173083e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,1.856340077210916e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,1.9548162981664063e-06,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,1.4438211337619578e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.954815388671705e-06,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.27279961615568e-06,287.2247619628906,294.1499938964844,281.9200439453125,281.0561218261719,283.7936096191406,281.3282165527344,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.97802328329999e-05,2.473998089724816e-11,1.978020736714825e-05,-4.526164411799982e-05,0.0,0.0,0.0,-0.0001114163023885,60.0,-0.1159877404570579,-0.0,-2.6674612171873048e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,1.856340077210916e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,1.9548162981664063e-06,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,1.4438211337619578e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,1.954815388671705e-06,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.27279961615568e-06,287.2247619628906,294.1499938964844,281.9200439453125,281.0561218261719,283.7936096191406,281.3282165527344,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.97802328329999e-05,2.473998089724816e-11,1.978020736714825e-05,-4.526164411799982e-05,0.0,0.0,0.0,-0.0001114163023885,60.0,-0.1159877404570579,-0.0,-2.6674612171873048e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
