time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109980,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,6.367370701809705e-07,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,6.705150781272096e-07,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,4.952403287461493e-07,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,6.705147939101153e-07,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.1806325750949327e-06,287.22467041015625,294.1499938964844,281.954345703125,281.08087158203125,283.7935791015625,281.3282470703125,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.784795004932676e-06,8.486020046383214e-12,6.784786364733009e-06,-1.5525116396020167e-05,0.0,0.0,0.0,-3.821677819360048e-05,60.0,-0.048598326742649,-0.0,-3.138364134541716e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,6.367370701809705e-07,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,6.705150781272096e-07,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,4.952403287461493e-07,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,6.705147939101153e-07,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.1806325750949327e-06,287.22467041015625,294.1499938964844,281.954345703125,281.08087158203125,283.7935791015625,281.3282470703125,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.784795004932676e-06,8.486020046383214e-12,6.784786364733009e-06,-1.5525116396020167e-05,0.0,0.0,0.0,-3.821677819360048e-05,60.0,-0.048598326742649,-0.0,-3.138364134541716e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,3.145435698570509e-07,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,3.312296428248374e-07,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,2.44645178781866e-07,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,3.312295007162902e-07,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.5712096228526209e-06,287.22467041015625,294.1499938964844,281.9710693359375,281.0933532714844,283.7935791015625,281.3282470703125,286.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3516926123411395e-06,4.192082878745618e-12,3.351688519614981e-06,-7.669380465813447e-06,0.0,0.0,0.0,-1.8879087292589247e-05,60.0,-0.0291487835347652,-0.0,-7.658515748659722e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,1.3961394529360405e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,1.4702027328894476e-07,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,1.0858870780339205e-07,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,1.4702020223467116e-07,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,6.974003667892248e-07,287.22467041015625,294.1499938964844,281.9875183105469,281.1059265136719,283.7935791015625,281.3282470703125,286.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4877215335218352e-06,1.8607372587187143e-12,1.4877197145324317e-06,-3.4042002425849205e-06,0.0,0.0,0.0,-8.379880455322564e-06,60.0,-0.0169770531356334,-0.0,-1.508831308592168e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.421954198832509e-08,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,1.4973867479284312e-08,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.105965186098956e-08,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.497386037385695e-08,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,7.102953247795085e-08,287.224609375,294.1499938964844,282.0194091796875,281.1312866210937,283.7935791015625,281.3282165527344,286.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.515788596861967e-07,1.895675592411897e-13,1.5157866073423065e-07,-3.4680678595577774e-07,0.0,0.0,0.0,-8.537899702787399e-07,60.0,-0.0040181656368076,-0.0,-1.565143774167352e-15,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.421954198832509e-08,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,1.4973867479284312e-08,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.105965186098956e-08,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.497386037385695e-08,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,7.102953247795085e-08,287.224609375,294.1499938964844,282.0194091796875,281.1312866210937,283.7935791015625,281.3282165527344,286.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.515788596861967e-07,1.895675592411897e-13,1.5157866073423065e-07,-3.4680678595577774e-07,0.0,0.0,0.0,-8.537899702787399e-07,60.0,-0.0040181656368076,-0.0,-1.565143774167352e-15,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,8.212585472788803e-11,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,8.648251559328912e-11,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,6.387571027666182e-11,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,8.648247395992569e-11,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,4.1023551222707505e-10,287.224609375,294.1499938964844,282.04998779296875,281.1570129394531,283.7935791015625,281.3282165527344,286.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.652813465737094e-10,1.0809830237694645e-15,8.65280291861836e-10,-1.98563965270182e-09,0.0,0.0,0.0,-4.874891601502895e-09,60.0,-0.0008297228487208,-0.0,-5.2208693433414887e-20,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,8.212585472788803e-11,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,8.648251559328912e-11,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,6.387571027666182e-11,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,8.648247395992569e-11,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,4.1023551222707505e-10,287.224609375,294.1499938964844,282.04998779296875,281.1570129394531,283.7935791015625,281.3282165527344,286.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.652813465737094e-10,1.0809830237694645e-15,8.65280291861836e-10,-1.98563965270182e-09,0.0,0.0,0.0,-4.874891601502895e-09,60.0,-0.0008297228487208,-0.0,-5.2208693433414887e-20,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.0896386903880284e-08,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,1.1474424077562162e-08,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,8.474973611782843e-09,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.1474419636670063e-08,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,5.4429690976576246e-08,287.224609375,294.1499938964844,282.0767517089844,281.18017578125,283.7935791015625,281.3282165527344,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1609409966695241e-07,1.4523577924075578e-13,1.1609395045297789e-07,-2.6565788857624284e-07,0.0,0.0,0.0,-6.539339665323496e-07,60.0,-0.0003370888298377,-0.0,-9.190688642535425e-16,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.0896386903880284e-08,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,1.1474424077562162e-08,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,8.474973611782843e-09,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.1474419636670063e-08,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,5.4429690976576246e-08,287.224609375,294.1499938964844,282.0767517089844,281.18017578125,283.7935791015625,281.3282165527344,286.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1609409966695241e-07,1.4523577924075578e-13,1.1609395045297789e-07,-2.6565788857624284e-07,0.0,0.0,0.0,-6.539339665323496e-07,60.0,-0.0003370888298377,-0.0,-9.190688642535425e-16,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.518404743223074e-08,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.91724517057446e-08,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,5.847652317925169e-08,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.917241617860783e-08,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,3.755597504095931e-07,287.2245788574219,294.1499938964844,282.0975036621094,281.1980895996094,283.7935791015625,281.3282165527344,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.01073611000902e-07,1.0019461389038089e-12,8.010726446627814e-07,-1.8330704278923804e-06,0.0,0.0,0.0,-4.512228770181537e-06,60.0,-0.0013198311207816,-0.0,-4.37556756235566e-14,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.518404743223074e-08,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.91724517057446e-08,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,5.847652317925169e-08,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.917241617860783e-08,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,3.755597504095931e-07,287.2245788574219,294.1499938964844,282.0975036621094,281.1980895996094,283.7935791015625,281.3282165527344,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.01073611000902e-07,1.0019461389038089e-12,8.010726446627814e-07,-1.8330704278923804e-06,0.0,0.0,0.0,-4.512228770181537e-06,60.0,-0.0013198311207816,-0.0,-4.37556756235566e-14,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.7431096921427525e-07,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.835579155340384e-07,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.3557530564867193e-07,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,1.835578444797648e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,8.707191341272846e-07,287.2245788574219,294.1499938964844,282.10577392578125,281.2052001953125,283.7935791015625,281.3282165527344,286.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.857225129242579e-06,2.3229445710731818e-12,1.8572227418189868e-06,-4.249848643667065e-06,0.0,0.0,0.0,-1.0461240890435874e-05,60.0,-0.0032222082372754,-0.0,-2.351973867401047e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,3.4862807751778746e-07,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,3.671223112178268e-07,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,2.7115538614452817e-07,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,3.671221406875702e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,1.7414688500139164e-06,287.2245788574219,294.1499938964844,282.1127014160156,281.2111511230469,283.7935791015625,281.32818603515625,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.714593276527012e-06,4.646051772472237e-12,3.714588729053503e-06,-8.499971954734065e-06,0.0,0.0,0.0,-2.092326758429408e-05,60.0,-0.0068965372629463,-0.0,-9.408227235468969e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.0107878551934846e-06,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.0644087069522357e-06,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,7.86168925515085e-07,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,1.0644082522048848e-06,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,5.049093033449026e-06,287.2245178222656,294.1499938964844,282.122802734375,281.2197265625,283.7935791015625,281.3282165527344,286.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769907930807676e-05,1.3470516369018526e-11,1.076989428838715e-05,-2.464433964632917e-05,0.0,0.0,0.0,-6.066384958103299e-05,60.0,-0.0221469458192586,-0.0,-7.908663307576447e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.0107878551934846e-06,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.0644087069522357e-06,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,7.86168925515085e-07,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,1.0644082522048848e-06,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,5.049093033449026e-06,287.2245178222656,294.1499938964844,282.122802734375,281.2197265625,283.7935791015625,281.3282165527344,286.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769907930807676e-05,1.3470516369018526e-11,1.076989428838715e-05,-2.464433964632917e-05,0.0,0.0,0.0,-6.066384958103299e-05,60.0,-0.0221469458192586,-0.0,-7.908663307576447e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,2.121158786394517e-06,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,2.233683289887267e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.649791443014692e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,2.2336823803925654e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,1.0595624189591035e-05,287.2245483398437,294.1499938964844,282.1282653808594,281.2242431640625,283.7935791015625,281.3283996582031,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.260102155560162e-05,2.8268278343124287e-11,2.260099427076057e-05,-5.17168955411762e-05,0.0,0.0,0.0,-0.0001273051457246,60.0,-0.0520837977528572,-0.0,-3.4828070982761965e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,2.121158786394517e-06,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,2.233683289887267e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.649791443014692e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,2.2336823803925654e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,1.0595624189591035e-05,287.2245483398437,294.1499938964844,282.1282653808594,281.2242431640625,283.7935791015625,281.3283996582031,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.260102155560162e-05,2.8268278343124287e-11,2.260099427076057e-05,-5.17168955411762e-05,0.0,0.0,0.0,-0.0001273051457246,60.0,-0.0520837977528572,-0.0,-3.4828070982761965e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,3.422265763219912e-06,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,3.603812047003885e-06,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,2.661764256117749e-06,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,3.6038104553881567e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.7094920622184873e-05,287.22467041015625,294.1499938964844,282.1295166015625,281.22509765625,283.7935791015625,281.3288879394531,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.646453478722833e-05,4.5608111037820365e-11,3.6464491131482646e-05,-8.344003435922787e-05,0.0,0.0,0.0,-0.0002053943899227,60.0,-0.0917492732405662,-0.0,-9.06589109339606e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,3.422265763219912e-06,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,3.603812047003885e-06,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,2.661764256117749e-06,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,3.6038104553881567e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.7094920622184873e-05,287.22467041015625,294.1499938964844,282.1295166015625,281.22509765625,283.7935791015625,281.3288879394531,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.646453478722833e-05,4.5608111037820365e-11,3.6464491131482646e-05,-8.344003435922787e-05,0.0,0.0,0.0,-0.0002053943899227,60.0,-0.0917492732405662,-0.0,-9.06589109339606e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,5.425340987130767e-06,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,5.713147402275354e-06,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,4.219712536723819e-06,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,5.713144673791248e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,2.7100692022941075e-05,287.2248229980469,294.1499938964844,282.12701416015625,281.2226257324219,283.7935791015625,281.3299865722656,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.780730498372577e-05,7.230264303936805e-11,5.780723222414963e-05,-0.0001322777825407,0.0,0.0,0.0,-0.0003256121708545,60.0,-0.1463505029678344,-0.0,-2.2784374387185835e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,5.425340987130767e-06,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,5.713147402275354e-06,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,4.219712536723819e-06,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,5.713144673791248e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,2.7100692022941075e-05,287.2248229980469,294.1499938964844,282.12701416015625,281.2226257324219,283.7935791015625,281.3299865722656,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.780730498372577e-05,7.230264303936805e-11,5.780723222414963e-05,-0.0001322777825407,0.0,0.0,0.0,-0.0003256121708545,60.0,-0.1463505029678344,-0.0,-2.2784374387185835e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,7.280514637386659e-06,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,7.666735655220691e-06,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,5.662626790581271e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,7.666732017241884e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,3.63676663255319e-05,287.2251892089844,294.1499938964844,282.1244812011719,281.2203063964844,283.7936096191406,281.3312072753906,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.757412822684273e-05,9.702613712470054e-11,7.757403363939375e-05,-0.0001775093842297,0.0,0.0,0.0,-0.0004369531525298,60.0,-0.1904728561639785,-0.0,-4.10305345255324e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,1.011558015306946e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,1.0652197488525417e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.867679414630402e-06,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,1.0652192941051908e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,5.052940105088055e-05,287.2257995605469,294.1499938964844,282.1211853027344,281.21728515625,283.79364013671875,281.33331298828125,286.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077817141776,1.348084144314754e-10,0.0001077815759344,-0.0002466321166139,0.0,0.0,0.0,-0.0006071039242669,60.0,-0.2573758363723755,-0.0,-7.920719635734486e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.891078136395663e-05,297.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.991397220990621e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,1.470839652029099e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,1.9913963114959188e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.44632411119528e-05,287.22821044921875,294.1499938964844,282.1124572753906,281.2094116210937,283.7933654785156,281.3417358398437,286.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014951605815,2.5202082087893984e-10,0.000201494898647,-0.0004610722244251,0.0,0.0,0.0,-0.0011349656851962,60.0,-0.4850687384605407,-0.0,-2.7682289793773407e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.891078136395663e-05,297.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.991397220990621e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,1.470839652029099e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,1.9913963114959188e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.44632411119528e-05,287.22821044921875,294.1499938964844,282.1124572753906,281.2094116210937,283.7933654785156,281.3417358398437,286.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014951605815,2.5202082087893984e-10,0.000201494898647,-0.0004610722244251,0.0,0.0,0.0,-0.0011349656851962,60.0,-0.4850687384605407,-0.0,-2.7682289793773407e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,3.0348172003868967e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,3.1958097679307684e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,2.360415055591148e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,3.1958083127392456e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.000151595348143,287.2324523925781,294.1499938964844,282.101318359375,281.1994323730469,283.7911376953125,281.3548583984375,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233628813177,4.044469759101332e-10,0.0003233624738641,-0.0007399354944936,0.0,0.0,0.0,-0.0018214132869616,60.0,-0.8276394605636597,-0.0,-7.129319357090935e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,3.0348172003868967e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,3.1958097679307684e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,2.360415055591148e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,3.1958083127392456e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,0.000151595348143,287.2324523925781,294.1499938964844,282.101318359375,281.1994323730469,283.7911376953125,281.3548583984375,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233628813177,4.044469759101332e-10,0.0003233624738641,-0.0007399354944936,0.0,0.0,0.0,-0.0018214132869616,60.0,-0.8276394605636597,-0.0,-7.129319357090935e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,3.543465936672874e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,3.731441393028945e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.7560310627450235e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,3.731439937837422e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001770033995853,287.23663330078125,294.1499938964844,282.0881652832031,281.187744140625,283.78619384765625,281.36749267578125,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800210542976,4.746991688620028e-10,0.0003800205595325,-0.0008679715683683,0.0,0.0,0.0,-0.0021401778794825,60.0,-1.1063971519470217,-0.0,-9.719399507446267e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,3.543465936672874e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,3.731441393028945e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.7560310627450235e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,3.731439937837422e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001770033995853,287.23663330078125,294.1499938964844,282.0881652832031,281.187744140625,283.78619384765625,281.36749267578125,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800210542976,4.746991688620028e-10,0.0003800205595325,-0.0008679715683683,0.0,0.0,0.0,-0.0021401778794825,60.0,-1.1063971519470217,-0.0,-9.719399507446267e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,3.656628541648388e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,3.8506073906319216e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,2.844046684913337e-05,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,3.850605935440399e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001826561056077,287.23785400390625,294.1499938964844,282.0734558105469,281.1746826171875,283.7780456542969,281.376708984375,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896208363585,4.873185743825559e-10,0.0003896203415933,-0.000891548290383,0.0,0.0,0.0,-0.0021946267224848,60.0,-1.1411120891571045,-0.0,-1.0350100332345846e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,3.656628541648388e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,3.8506073906319216e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,2.844046684913337e-05,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,3.850605935440399e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001826561056077,287.23785400390625,294.1499938964844,282.0734558105469,281.1746826171875,283.7780456542969,281.376708984375,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896208363585,4.873185743825559e-10,0.0003896203415933,-0.000891548290383,0.0,0.0,0.0,-0.0021946267224848,60.0,-1.1411120891571045,-0.0,-1.0350100332345846e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,3.9328191633103415e-05,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,4.141449608141557e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,3.058861693716608e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,4.141447789152153e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,0.0001964523980859,287.2396545410156,294.1499938964844,282.065673828125,281.16778564453125,283.7746276855469,281.382080078125,286.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157123912591,5.207840825249831e-10,0.0004157118673902,-0.0009534381679259,0.0,0.0,0.0,-0.0023421037476509,60.0,-1.2283164262771606,-0.0,-1.1972663749304502e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,4.20500582549721e-05,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,4.428075044415891e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,3.270562592661008e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,4.428073225426488e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,0.0002100486744893,287.2405700683594,294.1499938964844,282.05767822265625,281.16070556640625,283.76953125,281.386474609375,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005302929785102,6.427735010916532e-10,0.0005302923382259,-0.001159569597803,0.0,0.0,0.0,-0.0029744310304522,60.0,-1.3787821531295776,-0.0,-1.368724156236567e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.016628609970212e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.494947880739346e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.012938294792548e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.494943515164778e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0004503991222009,287.23980712890625,294.1499938964844,282.04119873046875,281.1461486816406,283.7502746582031,281.4061279296875,286.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006407013861462,9.52888767891124e-10,0.000640700396616,-0.0018644576193764,0.0,0.0,0.0,-0.0036902888678014,60.0,-2.2224042415618896,-0.0,-6.29319103495618e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.016628609970212e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.494947880739346e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.012938294792548e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.494943515164778e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0004503991222009,287.23980712890625,294.1499938964844,282.04119873046875,281.1461486816406,283.7502746582031,281.4061279296875,286.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006407013861462,9.52888767891124e-10,0.000640700396616,-0.0018644576193764,0.0,0.0,0.0,-0.0036902888678014,60.0,-2.2224042415618896,-0.0,-6.29319103495618e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.020691504701972e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.499225416220725e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,7.016098243184388e-05,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.499221778241916e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,0.0004506020632106,287.2351989746094,294.1499938964844,282.0245361328125,281.1314392089844,283.7210693359375,281.42059326171875,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802961722016,1.3431702416966112e-09,0.0009802947752177,-0.0025509144179522,0.0,0.0,0.0,-0.0055739814415574,60.0,-2.971721649169922,-0.0,-6.298859744902074e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.020691504701972e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.499225416220725e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,7.016098243184388e-05,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.499221778241916e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,0.0004506020632106,287.2351989746094,294.1499938964844,282.0245361328125,281.1314392089844,283.7210693359375,281.42059326171875,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802961722016,1.3431702416966112e-09,0.0009802947752177,-0.0025509144179522,0.0,0.0,0.0,-0.0055739814415574,60.0,-2.971721649169922,-0.0,-6.298859744902074e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
