time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112260,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.03202744666487e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.511163079878315e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.024915248621255e-05,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.511159441899508e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0004511683364398,287.2307434082031,294.1499938964844,282.0080871582031,281.116943359375,283.6919250488281,281.4397888183594,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623796795494,1.4652126179015568e-09,0.0009623781661503,-0.0028896790463477,0.0,0.0,0.0,-0.0055391774512827,60.0,-3.1035234928131104,-0.0,-6.314697031939431e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.03202744666487e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.511163079878315e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.024915248621255e-05,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.511159441899508e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0004511683364398,287.2307434082031,294.1499938964844,282.0080871582031,281.116943359375,283.6919250488281,281.4397888183594,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623796795494,1.4652126179015568e-09,0.0009623781661503,-0.0028896790463477,0.0,0.0,0.0,-0.0055391774512827,60.0,-3.1035234928131104,-0.0,-6.314697031939431e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.03277104953304e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.5119459729176e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,7.025493687251583e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.511942334938794e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0004512054729275,287.226318359375,294.1499938964844,281.9923095703125,281.10308837890625,283.6630859375,281.4595031738281,286.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.474440347593031e-09,0.0009624576778151,-0.0029138592071831,0.0,0.0,0.0,-0.0055437549017369,60.0,-3.131397008895874,-0.0,-6.315732292705435e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,9.03277104953304e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.5119459729176e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,7.025493687251583e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.511942334938794e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0004512054729275,287.226318359375,294.1499938964844,281.9923095703125,281.10308837890625,283.6630859375,281.4595031738281,286.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.474440347593031e-09,0.0009624576778151,-0.0029138592071831,0.0,0.0,0.0,-0.0055437549017369,60.0,-3.131397008895874,-0.0,-6.315732292705435e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.02655374375172e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.50539906625636e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.020658085821196e-05,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,9.505395428277552e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0004508949059527,287.22412109375,294.1499938964844,281.9848022460937,281.09649658203125,283.6487731933594,281.468017578125,286.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617964969947,1.396963988931077e-09,0.0009617951000109,-0.0027108376380056,0.0,0.0,0.0,-0.0055053462274372,60.0,-3.137044906616211,-0.0,-6.307039512876146e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.02489191503264e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.503649198450148e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,7.019365875748917e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.50364556047134e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0004508119018282,287.221923828125,294.1499938964844,281.9776306152344,281.0902099609375,283.6344909667969,281.4757385253906,286.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.37624311946638e-09,0.0009616174502298,-0.0026565401349216,0.0,0.0,0.0,-0.0054950718767941,60.0,-3.1411852836608887,-0.0,-6.304715327587473e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.04681728570722e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.526737994747236e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.036418537609279e-05,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.526733629172668e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004519071080721,287.217529296875,294.1499938964844,281.96453857421875,281.0787658691406,283.60614013671875,281.4931640625,286.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639535564929,1.649364533840014e-09,0.0009639519266784,-0.003372237086296,0.0,0.0,0.0,-0.0056304647587239,60.0,-3.1527113914489746,-0.0,-6.335381641520145e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.04681728570722e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.526737994747236e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.036418537609279e-05,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.526733629172668e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004519071080721,287.217529296875,294.1499938964844,281.96453857421875,281.0787658691406,283.60614013671875,281.4931640625,286.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639535564929,1.649364533840014e-09,0.0009639519266784,-0.003372237086296,0.0,0.0,0.0,-0.0056304647587239,60.0,-3.1527113914489746,-0.0,-6.335381641520145e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.086391946766526e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,9.568411769578232e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,7.067198748700321e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.568407404003663e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004538839566521,287.213134765625,294.1499938964844,281.95343017578125,281.069091796875,283.57794189453125,281.5179138183594,286.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697702035,2.1423776086493262e-09,0.00096816761652,-0.0046641300432384,0.0,0.0,0.0,-0.0058748722076416,60.0,-3.170973539352417,-0.0,-6.390926188259982e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.086391946766526e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,9.568411769578232e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,7.067198748700321e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.568407404003663e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004538839566521,287.213134765625,294.1499938964844,281.95343017578125,281.069091796875,283.57794189453125,281.5179138183594,286.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697702035,2.1423776086493262e-09,0.00096816761652,-0.0046641300432384,0.0,0.0,0.0,-0.0058748722076416,60.0,-3.170973539352417,-0.0,-6.390926188259982e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,9.120855975197628e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,9.60470424615778e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,7.094004104146734e-05,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.604700608178972e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004556055064313,287.2087707519531,294.1499938964844,281.9447631835937,281.06158447265625,283.5499572753906,281.5497741699219,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571728385802885e-09,0.0009718397050164,-0.0057891830801963,0.0,0.0,0.0,-0.0060877236537635,60.0,-3.189739942550659,-0.0,-6.439495336962865e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,9.120855975197628e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,9.60470424615778e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,7.094004104146734e-05,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.604700608178972e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004556055064313,287.2087707519531,294.1499938964844,281.9447631835937,281.06158447265625,283.5499572753906,281.5497741699219,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571728385802885e-09,0.0009718397050164,-0.0057891830801963,0.0,0.0,0.0,-0.0060877236537635,60.0,-3.189739942550659,-0.0,-6.439495336962865e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.115810098592192e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.599390614312142e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,7.090079452609643e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.599386976333336e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004553534672595,287.20440673828125,294.1499938964844,281.9389953613281,281.0566711425781,283.52227783203125,281.5814208984375,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.1985461711883545,-0.0,-6.432367882780454e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.115810098592192e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.599390614312142e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,7.090079452609643e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,9.599386976333336e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004553534672595,287.20440673828125,294.1499938964844,281.9389953613281,281.0566711425781,283.52227783203125,281.5814208984375,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.1985461711883545,-0.0,-6.432367882780454e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,9.108839731197804e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,9.592049900675192e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,7.084658136591315e-05,297.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.592046262696384e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,0.0004550052690319,287.2022399902344,294.1499938964844,281.93731689453125,281.0552978515625,283.50860595703125,281.5954284667969,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.1991124153137207,-0.0,-6.422532550232063e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,9.100066381506622e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,9.582810889696702e-05,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,7.077834015944973e-05,297.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850036621094,0.0,0.0,9.582807251717897e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.0004545670235529,287.2000732421875,294.1499938964844,281.9365539550781,281.0547180175781,283.4950561523437,281.60809326171875,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637858992161e-09,0.0009696255438029,-0.0051102736033499,0.0,0.0,0.0,-0.005959287751466,60.0,-3.197904348373413,-0.0,-6.410164132830688e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,9.08616275410168e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.568170207785442e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,7.067020487738773e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,9.568166569806635e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,0.0004538725188467,287.1957702636719,294.1499938964844,281.9378967285156,281.05615234375,283.4683532714844,281.6300354003906,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.1925504207611084,-0.0,-6.39058796991776e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,9.08616275410168e-05,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.568170207785442e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,7.067020487738773e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,9.568166569806635e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,0.0004538725188467,287.1957702636719,294.1499938964844,281.9378967285156,281.05615234375,283.4683532714844,281.6300354003906,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.1925504207611084,-0.0,-6.39058796991776e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,9.087543730856852e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.569623944116756e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.068093691486865e-05,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.569620306137948e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0004539414658211,287.1914978027344,294.1499938964844,281.94342041015625,281.0613098144531,283.4421691894531,281.64971923828125,286.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565482732910364e-09,0.0009682899108156,-0.0047012618742883,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.187344074249268,-0.0,-6.392526330500914e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,9.087543730856852e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.569623944116756e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.068093691486865e-05,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.569620306137948e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0004539414658211,287.1914978027344,294.1499938964844,281.94342041015625,281.0613098144531,283.4421691894531,281.64971923828125,286.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565482732910364e-09,0.0009682899108156,-0.0047012618742883,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.187344074249268,-0.0,-6.392526330500914e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.10292801563628e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,9.585824591340496e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,7.080059731379151e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,9.58582095336169e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,0.0004547099524643,287.1872253417969,294.1499938964844,281.9536437988281,281.07061767578125,283.4165344238281,281.6702575683594,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348184979794609e-09,0.000969928340055,-0.0052034212276339,0.0,0.0,0.0,-0.0059769041836261,60.0,-3.1842169761657715,-0.0,-6.41418438362962e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.10292801563628e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,9.585824591340496e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,7.080059731379151e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,9.58582095336169e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,0.0004547099524643,287.1872253417969,294.1499938964844,281.9536437988281,281.07061767578125,283.4165344238281,281.6702575683594,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348184979794609e-09,0.000969928340055,-0.0052034212276339,0.0,0.0,0.0,-0.0059769041836261,60.0,-3.1842169761657715,-0.0,-6.41418438362962e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,9.121438051806764e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,9.605316154193132e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,7.094455941114575e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.605312516214326e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,0.0004556345811579,287.1829833984375,294.1499938964844,281.9689636230469,281.0844421386719,283.3915405273437,281.6930236816406,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.5787623147977e-09,0.0009719001827761,-0.0058076144196093,0.0,0.0,0.0,-0.0060912119224667,60.0,-3.180826663970948,-0.0,-6.440292565912388e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,9.121438051806764e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,9.605316154193132e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,7.094455941114575e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.605312516214326e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,0.0004556345811579,287.1829833984375,294.1499938964844,281.9689636230469,281.0844421386719,283.3915405273437,281.6930236816406,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.5787623147977e-09,0.0009719001827761,-0.0058076144196093,0.0,0.0,0.0,-0.0060912119224667,60.0,-3.180826663970948,-0.0,-6.440292565912388e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,9.12863397388719e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,9.612894064048304e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,7.100053335307166e-05,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,9.61289115366526e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,0.0004559940425679,287.1808776855469,294.1499938964844,281.9786682128906,281.0931701660156,283.3793029785156,281.7052917480469,286.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726695134304,2.668404386341194e-09,0.000972666835878,-0.0060425060801208,0.0,0.0,0.0,-0.0061356523074209,60.0,-3.177679538726806,-0.0,-6.450456879747436e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,9.133834828389809e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.6183706773445e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,7.10409804014489e-05,297.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,9.618367039365694e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,0.0004562538233585,287.17877197265625,294.1499938964844,281.9898376464844,281.1031799316406,283.36724853515625,281.7178955078125,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732236503623,2.733181236891368e-09,0.0009732209146022,-0.0062122419476509,0.0,0.0,0.0,-0.0061677657067775,60.0,-3.1733360290527344,-0.0,-6.457806733806137e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,9.136596054304393e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,9.62127887760289e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,7.106245902832597e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.621275239624084e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0004563917755149,287.174560546875,294.1499938964844,282.0166931152344,281.12725830078125,283.34375,281.74371337890625,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767552409466134e-09,0.0009735151543281,-0.0063023045659065,0.0,0.0,0.0,-0.0061848065815865,60.0,-3.1593923568725586,-0.0,-6.461708323968196e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,9.136596054304393e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,9.62127887760289e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,7.106245902832597e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.621275239624084e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0004563917755149,287.174560546875,294.1499938964844,282.0166931152344,281.12725830078125,283.34375,281.74371337890625,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767552409466134e-09,0.0009735151543281,-0.0063023045659065,0.0,0.0,0.0,-0.0061848065815865,60.0,-3.1593923568725586,-0.0,-6.461708323968196e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.128892997978257e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584228515625,0.0,0.0,9.613166912458836e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,7.100254151737317e-05,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.61316327448003e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,0.0004560069937724,287.1703796386719,294.1499938964844,282.04998779296875,281.1570129394531,283.3212280273437,281.7694702148437,286.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971620693,2.671546761590093e-09,0.0009726945427246,-0.0060507389716804,0.0,0.0,0.0,-0.0061372141353785,60.0,-3.1378352642059326,-0.0,-6.450812861658052e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.128892997978257e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584228515625,0.0,0.0,9.613166912458836e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,7.100254151737317e-05,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.61316327448003e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,0.0004560069937724,287.1703796386719,294.1499938964844,282.04998779296875,281.1570129394531,283.3212280273437,281.7694702148437,286.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971620693,2.671546761590093e-09,0.0009726945427246,-0.0060507389716804,0.0,0.0,0.0,-0.0061372141353785,60.0,-3.1378352642059326,-0.0,-6.450812861658052e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.113083069678396e-05,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,9.596518066246064e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,7.087957783369347e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,9.596515155863015e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0004552172322291,287.1662292480469,294.1499938964844,282.0881042480469,281.1910400390625,283.2997131347656,281.794189453125,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745423488070632e-09,0.0009710100130178,-0.0055345208384096,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.109299659729004,-0.0,-6.428484766729525e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,9.113083069678396e-05,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,9.596518066246064e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,7.087957783369347e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,9.596515155863015e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,0.0004552172322291,287.1662292480469,294.1499938964844,282.0881042480469,281.1910400390625,283.2997131347656,281.794189453125,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745423488070632e-09,0.0009710100130178,-0.0055345208384096,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.109299659729004,-0.0,-6.428484766729525e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,9.094578126678245e-05,297.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.577031596563756e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,7.073565211612731e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.57702795858495e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,0.0004542928945738,287.162109375,294.1499938964844,282.1290588378906,281.2275390625,283.279296875,281.8171081542969,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243959906778059e-09,0.000969038286712,-0.0049303122796118,0.0,0.0,0.0,-0.0059252409264445,60.0,-3.0763654708862305,-0.0,-6.402400742899772e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,9.094578126678245e-05,297.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.577031596563756e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,7.073565211612731e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.57702795858495e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,0.0004542928945738,287.162109375,294.1499938964844,282.1290588378906,281.2275390625,283.279296875,281.8171081542969,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243959906778059e-09,0.000969038286712,-0.0049303122796118,0.0,0.0,0.0,-0.0059252409264445,60.0,-3.0763654708862305,-0.0,-6.402400742899772e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.086258069146425e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.568270616000518e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,7.067093974910676e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.568266978021712e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,0.0004538772918749,287.1600341796875,294.1499938964844,282.1506042480469,281.2467041015625,283.2695007324219,281.827880859375,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538213044,2.14029260980908e-09,0.0009681516676209,-0.0046586645767092,0.0,0.0,0.0,-0.0058738482184708,60.0,-3.059039831161499,-0.0,-6.39069028807171e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,9.079692972591148e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,9.56135700107552e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,7.061987707857043e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.561353363096714e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,0.0004535493499133,287.1579895019531,294.1499938964844,282.1728210449219,281.2664489746094,283.260009765625,281.83837890625,286.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584793869460327e-09,0.0009674518951214,-0.0044442825019359,0.0,0.0,0.0,-0.005833288654685,60.0,-3.041569232940674,-0.0,-6.381456785220507e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,9.075160778593272e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,9.556583972880615e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,7.058462506392971e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.556581062497572e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0004533229512162,287.1539306640625,294.1499938964844,282.2193603515625,281.3077697753906,283.2418518066406,281.8594055175781,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.0073130130767822,-0.0,-6.375083927423475e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,9.075160778593272e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,9.556583972880615e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,7.058462506392971e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.556581062497572e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0004533229512162,287.1539306640625,294.1499938964844,282.2193603515625,281.3077697753906,283.2418518066406,281.8594055175781,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.0073130130767822,-0.0,-6.375083927423475e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,9.082443284569308e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,9.564253559801728e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,7.064126839395612e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,9.56424992182292e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0004536867490969,287.14990234375,294.1499938964844,282.26861572265625,281.3514099121094,283.224853515625,281.88262939453125,286.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926864685577584e-09,0.0009677437483333,-0.0045339195057749,0.0,0.0,0.0,-0.0058502433821558,60.0,-2.9748549461364746,-0.0,-6.385316453361156e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
