time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114600,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,9.082443284569308e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,9.564253559801728e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,7.064126839395612e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,9.56424992182292e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0004536867490969,287.14990234375,294.1499938964844,282.26861572265625,281.3514099121094,283.224853515625,281.88262939453125,286.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926864685577584e-09,0.0009677437483333,-0.0045339195057749,0.0,0.0,0.0,-0.0058502433821558,60.0,-2.9748549461364746,-0.0,-6.385316453361156e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.095054701901972e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,9.577532910043374e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,7.073935557855293e-05,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,9.577529999660328e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,0.0004543166724033,287.1458740234375,294.1499938964844,282.3205261230469,281.3973083496094,283.2089233398437,281.9096374511719,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249771702267367e-09,0.0009690870647318,-0.0049455417320132,0.0,0.0,0.0,-0.0059281177818775,60.0,-2.943388700485229,-0.0,-6.403057284387614e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.095054701901972e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,9.577532910043374e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,7.073935557855293e-05,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,9.577529999660328e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,0.0004543166724033,287.1458740234375,294.1499938964844,282.3205261230469,281.3973083496094,283.2089233398437,281.9096374511719,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249771702267367e-09,0.0009690870647318,-0.0049455417320132,0.0,0.0,0.0,-0.0059281177818775,60.0,-2.943388700485229,-0.0,-6.403057284387614e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.102463081944734e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.585334919393064e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,7.079697388689965e-05,297.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,9.585331281414255e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.0004546867567114,287.141845703125,294.1499938964844,282.37506103515625,281.44537353515625,283.1942138671875,281.9410095214844,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.910118341445923,-0.0,-6.413489472834044e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.102463081944734e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.585334919393064e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,7.079697388689965e-05,297.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,9.585331281414255e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.0004546867567114,287.141845703125,294.1499938964844,282.37506103515625,281.44537353515625,283.1942138671875,281.9410095214844,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.910118341445923,-0.0,-6.413489472834044e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,9.103920456254856e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,9.586869418853894e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,7.080830982886255e-05,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,9.586866508470848e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,0.0004547595744952,287.1398620605469,294.1499938964844,282.4032897949219,281.4702453613281,283.18731689453125,281.957763671875,286.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360187156824622e-09,0.0009700314258225,-0.0052348710596561,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.8920843601226807,-0.0,-6.415542230797655e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,9.09559748833999e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.578104800311849e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,7.074357563396916e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.57810116233304e-05,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0004543437971733,287.1378479003906,294.1499938964844,282.43218994140625,281.49560546875,283.1806945800781,281.9745483398437,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.256475450934658e-09,0.0009691457962617,-0.0049631069414317,0.0,0.0,0.0,-0.0059314481914043,60.0,-2.87268328666687,-0.0,-6.403814722943936e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.06614659470506e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,9.547091758577152e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,7.051451393635944e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,9.547088120598346e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0004528726858552,287.1339111328125,294.1499938964844,282.4918212890625,281.54791259765625,283.1684265136719,282.00390625,286.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895285336384404e-09,0.0009660078212618,-0.0040015634149312,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.826578617095948,-0.0,-6.36240855556025e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.06614659470506e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,9.547091758577152e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,7.051451393635944e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,9.547088120598346e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0004528726858552,287.1339111328125,294.1499938964844,282.4918212890625,281.54791259765625,283.1684265136719,282.00390625,286.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895285336384404e-09,0.0009660078212618,-0.0040015634149312,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.826578617095948,-0.0,-6.36240855556025e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.035475522978233e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,9.514793782727792e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,7.027596439002082e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.514790872344749e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.0004513406311161,287.1299743652344,294.1499938964844,282.5539855957031,281.6022644042969,283.1574401855469,282.02642822265625,286.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.776185750961304,-0.0,-6.319430667645065e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.035475522978233e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,9.514793782727792e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,7.027596439002082e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.514790872344749e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.0004513406311161,287.1299743652344,294.1499938964844,282.5539855957031,281.6022644042969,283.1574401855469,282.02642822265625,286.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.776185750961304,-0.0,-6.319430667645065e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,9.017311094794422e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,9.495665290160105e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,7.01346798450686e-05,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.49566237977706e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.000450433260994,287.1260681152344,294.1499938964844,282.6185607910156,281.6585388183594,283.14776611328125,282.0429077148437,286.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810489335990383e-09,0.0009608037071302,-0.0024070891086012,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7255873680114746,-0.0,-6.294044396781828e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,9.017311094794422e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,9.495665290160105e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,7.01346798450686e-05,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.49566237977706e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.000450433260994,287.1260681152344,294.1499938964844,282.6185607910156,281.6585388183594,283.14776611328125,282.0429077148437,286.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810489335990383e-09,0.0009608037071302,-0.0024070891086012,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7255873680114746,-0.0,-6.294044396781828e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,9.020566358231008e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,9.499093721387908e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,7.016000017756596e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,9.499090811004862e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,0.0004505958640947,287.1222229003906,294.1499938964844,282.685546875,281.7167358398437,283.139404296875,282.0589294433594,286.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510904505,1.3215798455590282e-09,0.0009611497516743,-0.0025132985319942,0.0,0.0,0.0,-0.0054679713211953,60.0,-2.678831100463867,-0.0,-6.298586896491544e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,9.020566358231008e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,9.499093721387908e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,7.016000017756596e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,9.499090811004862e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,0.0004505958640947,287.1222229003906,294.1499938964844,282.685546875,281.7167358398437,283.139404296875,282.0589294433594,286.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510904505,1.3215798455590282e-09,0.0009611497516743,-0.0025132985319942,0.0,0.0,0.0,-0.0054679713211953,60.0,-2.678831100463867,-0.0,-6.298586896491544e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,9.025145118357614e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,9.503914770903066e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,7.019560871412978e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,9.50391186052002e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0004508245619945,287.1202697753906,294.1499938964844,282.7199401855469,281.7465209960937,283.1357116699219,282.0684509277344,286.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378605229973573e-09,0.0009616375318728,-0.0026627299375832,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.656633853912353,-0.0,-6.304980360027912e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,9.025854524224997e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,9.504662011750042e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,7.020112389000133e-05,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,9.504659101366995e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,0.00045086001046,287.11834716796875,294.1499938964844,282.7548828125,281.7767639160156,283.1323547363281,282.0787658691406,286.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387429615640201e-09,0.0009617132600396,-0.0026858535129576,0.0,0.0,0.0,-0.0055006183683872,60.0,-2.6341092586517334,-0.0,-6.305970146058827e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,9.020846482599154e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,9.49938767007552e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,7.01621756888926e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,9.499384759692477e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0004506098339334,287.1145324707031,294.1499938964844,282.8265380859375,281.83856201171875,283.1265869140625,282.09912109375,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611806017346,1.3250083252813732e-09,0.0009611793211661,-0.0025222823023796,0.0,0.0,0.0,-0.0054696723818778,60.0,-2.5860278606414795,-0.0,-6.298970589568853e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,9.020846482599154e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,9.49938767007552e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,7.01621756888926e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,9.499384759692477e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0004506098339334,287.1145324707031,294.1499938964844,282.8265380859375,281.83856201171875,283.1265869140625,282.09912109375,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611806017346,1.3250083252813732e-09,0.0009611793211661,-0.0025222823023796,0.0,0.0,0.0,-0.0054696723818778,60.0,-2.5860278606414795,-0.0,-6.298970589568853e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,9.007406333694234e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,9.485235204920171e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,7.005764200584963e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,9.485232294537128e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,0.0004499384958762,287.1107177734375,294.1499938964844,282.90045166015625,281.9020690917969,283.12213134765625,282.1177062988281,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597487514838,1.1575380653994212e-09,0.0009597475873306,-0.0020834354218095,0.0,0.0,0.0,-0.0053866514936089,60.0,-2.5348618030548096,-0.0,-6.280212261344786e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,9.007406333694234e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,9.485235204920171e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,7.005764200584963e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,9.485232294537128e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,0.0004499384958762,287.1107177734375,294.1499938964844,282.90045166015625,281.9020690917969,283.12213134765625,282.1177062988281,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597487514838,1.1575380653994212e-09,0.0009597475873306,-0.0020834354218095,0.0,0.0,0.0,-0.0053866514936089,60.0,-2.5348618030548096,-0.0,-6.280212261344786e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,9.007271728478372e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.485093323746696e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,7.005659426795319e-05,297.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969299316406,0.0,0.0,9.485091140959412e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,0.0004499318019952,287.1076965332031,294.1499938964844,282.9765930175781,281.9672546386719,283.11932373046875,282.131591796875,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006167009123601,8.12261868876618e-10,0.0006167000974528,-0.0015187487006187,0.0,0.0,0.0,-0.0035059810616075,60.0,-2.301644086837769,-0.0,-6.280022546434338e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,9.007271728478372e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.485093323746696e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,7.005659426795319e-05,297.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969299316406,0.0,0.0,9.485091140959412e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,0.0004499318019952,287.1076965332031,294.1499938964844,282.9765930175781,281.9672546386719,283.11932373046875,282.131591796875,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006167009123601,8.12261868876618e-10,0.0006167000974528,-0.0015187487006187,0.0,0.0,0.0,-0.0035059810616075,60.0,-2.301644086837769,-0.0,-6.280022546434338e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,4.010698830825277e-05,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,4.223460200591944e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,3.119434040854685e-05,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,4.223459109198302e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,0.0002003426779992,287.1087646484375,294.1499938964844,283.0549011230469,282.03399658203125,283.1193542480469,282.1429138183594,286.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004253126971889,5.324662377681474e-10,0.0004253121442161,-0.0009745504357852,0.0,0.0,0.0,-0.0023959802929311,60.0,-1.468928337097168,-0.0,-1.24512986587888e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,4.010698830825277e-05,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,4.223460200591944e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,3.119434040854685e-05,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,4.223459109198302e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,0.0002003426779992,287.1087646484375,294.1499938964844,283.0549011230469,282.03399658203125,283.1193542480469,282.1429138183594,286.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004253126971889,5.324662377681474e-10,0.0004253121442161,-0.0009745504357852,0.0,0.0,0.0,-0.0023959802929311,60.0,-1.468928337097168,-0.0,-1.24512986587888e-08,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,3.458195715211332e-05,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,3.641647708718665e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,2.6897090720012784e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,3.641646617325023e-05,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,0.0001727439957903,287.1107788085937,294.1499938964844,283.0948486328125,282.0679626464844,283.1203308105469,282.1494140625,286.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684765542857,4.6087161864605264e-10,0.0003684760886244,-0.0008431631722487,0.0,0.0,0.0,-0.0020755259320139,60.0,-1.171883225440979,-0.0,-9.257072441926084e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,3.300618118373677e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,3.475710764178075e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,2.567148658272345e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,3.475709672784433e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001648726756684,287.1130065917969,294.1499938964844,283.1353454589844,282.102294921875,283.1214599609375,282.1563720703125,286.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488187212496,4.3699910357020144e-10,0.0003488182846922,-0.000800059759058,0.0,0.0,0.0,-0.0019652368500828,60.0,-0.9954192042350768,-0.0,-8.432668785474107e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,3.252844180678949e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,3.425402246648446e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,2.529991070332472e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,3.425401155254804e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,0.0001624862634344,287.11749267578125,294.1499938964844,283.21783447265625,282.1720275878906,283.1239318847656,282.1707458496094,286.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465939662419,4.335024839097201e-10,0.0003465935587882,-0.0007930918363854,0.0,0.0,0.0,-0.0019522674847394,60.0,-0.8631225824356079,-0.0,-8.19032131005315e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,3.252844180678949e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,3.425402246648446e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,2.529991070332472e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,3.425401155254804e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,0.0001624862634344,287.11749267578125,294.1499938964844,283.21783447265625,282.1720275878906,283.1239318847656,282.1707458496094,286.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465939662419,4.335024839097201e-10,0.0003465935587882,-0.0007930918363854,0.0,0.0,0.0,-0.0019522674847394,60.0,-0.8631225824356079,-0.0,-8.19032131005315e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,2.918151585618034e-05,297.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,3.0729548598174006e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,2.269674587296322e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,3.072954132221639e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001457676844438,287.1219482421875,294.1499938964844,283.3023986816406,282.2431640625,283.12664794921875,282.185546875,286.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139468608424,3.919179425437847e-10,0.0003139464533887,-0.0007164124399423,0.0,0.0,0.0,-0.0017679141601547,60.0,-0.7886762619018555,-0.0,-6.5915890523626786e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,2.918151585618034e-05,297.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,3.0729548598174006e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,2.269674587296322e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,3.072954132221639e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001457676844438,287.1219482421875,294.1499938964844,283.3023986816406,282.2431640625,283.12664794921875,282.185546875,286.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139468608424,3.919179425437847e-10,0.0003139464533887,-0.0007164124399423,0.0,0.0,0.0,-0.0017679141601547,60.0,-0.7886762619018555,-0.0,-6.5915890523626786e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,-9.994353604270144e-06,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,-1.0524538993195163e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,-7.773390279908199e-06,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,-1.0524535355216358e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,-4.992385584046133e-05,287.1251525878906,294.1499938964844,283.3889465332031,282.315673828125,283.117431640625,282.1885681152344,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004051704017911,3.7928246654495007e-10,0.0004051700234413,-0.0005919701070524,0.0,0.0,0.0,-0.0022040256299078,60.0,-0.4701351523399353,-0.0,-7.73185737656945e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,-9.994353604270144e-06,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,-1.0524538993195163e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,-7.773390279908199e-06,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,-1.0524535355216358e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,-4.992385584046133e-05,287.1251525878906,294.1499938964844,283.3889465332031,282.315673828125,283.117431640625,282.1885681152344,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004051704017911,3.7928246654495007e-10,0.0004051700234413,-0.0005919701070524,0.0,0.0,0.0,-0.0022040256299078,60.0,-0.4701351523399353,-0.0,-7.73185737656945e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,1.3301143553690054e-05,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,1.4006748642714228e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,1.034533943311544e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,1.400674409524072e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,6.644195673288777e-05,287.1331481933594,294.1499938964844,283.4774475097656,282.389404296875,283.12078857421875,282.1996154785156,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417272578692,1.7726480006086118e-10,0.0001417270832462,-0.0003243051469326,0.0,0.0,0.0,-0.0007983090472407,60.0,-0.4127593338489532,-0.0,-1.369469426748537e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,1.3301143553690054e-05,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,1.4006748642714228e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,1.034533943311544e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,1.400674409524072e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,6.644195673288777e-05,287.1331481933594,294.1499938964844,283.4774475097656,282.389404296875,283.12078857421875,282.1996154785156,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417272578692,1.7726480006086118e-10,0.0001417270832462,-0.0003243051469326,0.0,0.0,0.0,-0.0007983090472407,60.0,-0.4127593338489532,-0.0,-1.369469426748537e-09,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,1.0072136319649871e-05,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,1.0606447176542131e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,7.833887138986029e-06,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,1.0606443538563326e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,5.031239197705872e-05,287.13397216796875,294.1499938964844,283.5223999023437,282.4267578125,283.1211853027344,282.2023620605469,286.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073219245881,1.3423227807063398e-10,0.0001073217936209,-0.0002455772773828,0.0,0.0,0.0,-0.0006045134505257,60.0,-0.3265301287174225,-0.0,-7.852672401220673e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,7.583500519103836e-06,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,7.985793672560249e-06,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,5.898280960536795e-06,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,7.985790944076143e-06,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,3.788114554481581e-05,287.1344299316406,294.1499938964844,283.5678405761719,282.4643859863281,283.1214294433594,282.2040405273437,286.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.08043114375323e-05,1.0106564196643576e-10,8.080420957412571e-05,-0.0001848991087172,0.0,0.0,0.0,-0.0004551474121399,60.0,-0.2517933845520019,-0.0,-4.45157605222235e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,4.644014097721083e-06,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,4.8903716560744215e-06,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,3.612012733356096e-06,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,4.890370291832369e-06,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,2.3197806513053365e-05,287.13482666015625,294.1499938964844,283.6600646972656,282.5404968261719,283.1216735839844,282.205810546875,286.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.948297282680869e-05,6.189068701978329e-11,4.948291098116897e-05,-0.00011322877981,0.0,0.0,0.0,-0.0002787233679555,60.0,-0.1479673832654953,-0.0,-1.6694037818787422e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,4.644014097721083e-06,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,4.8903716560744215e-06,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,3.612012733356096e-06,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,4.890370291832369e-06,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,2.3197806513053365e-05,287.13482666015625,294.1499938964844,283.6600646972656,282.5404968261719,283.1216735839844,282.205810546875,286.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.948297282680869e-05,6.189068701978329e-11,4.948291098116897e-05,-0.00011322877981,0.0,0.0,0.0,-0.0002787233679555,60.0,-0.1479673832654953,-0.0,-1.6694037818787422e-10,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
