time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116940,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,3.2474088129674783e-06,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,3.4196787055407185e-06,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,2.5257636480091605e-06,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,3.4196777960460167e-06,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,1.622147647140082e-05,287.135009765625,294.1499938964844,283.7541198730469,282.61767578125,283.12176513671875,282.2066345214844,286.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4601787774590775e-05,4.3278099853827356e-11,3.460174411884509e-05,-7.917713082861155e-05,0.0,0.0,0.0,-0.0001949019351741,60.0,-0.0924911573529243,-0.0,-8.162970993597085e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,3.2474088129674783e-06,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,3.4196787055407185e-06,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,2.5257636480091605e-06,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,3.4196777960460167e-06,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,1.622147647140082e-05,287.135009765625,294.1499938964844,283.7541198730469,282.61767578125,283.12176513671875,282.2066345214844,286.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4601787774590775e-05,4.3278099853827356e-11,3.460174411884509e-05,-7.917713082861155e-05,0.0,0.0,0.0,-0.0001949019351741,60.0,-0.0924911573529243,-0.0,-8.162970993597085e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,2.141916866094107e-06,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,2.255542312923353e-06,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,1.6659362245263765e-06,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,2.255541630802327e-06,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,1.0699316590034869e-05,287.1351318359375,294.1499938964844,283.8499450683594,282.69586181640625,283.121826171875,282.20703125,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822676328360103e-05,2.8545346641983823e-11,2.2822647224529646e-05,-5.222363688517362e-05,0.0,0.0,0.0,-0.000128553569084,60.0,-0.0600803568959236,-0.0,-3.551236388288359e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,2.141916866094107e-06,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,2.255542312923353e-06,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,1.6659362245263765e-06,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,2.255541630802327e-06,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,1.0699316590034869e-05,287.1351318359375,294.1499938964844,283.8499450683594,282.69586181640625,283.121826171875,282.20703125,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822676328360103e-05,2.8545346641983823e-11,2.2822647224529646e-05,-5.222363688517362e-05,0.0,0.0,0.0,-0.000128553569084,60.0,-0.0600803568959236,-0.0,-3.551236388288359e-11,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.1152037586725785e-06,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,1.1743635468519642e-06,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,8.673811180415214e-07,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,1.174363205791451e-06,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,5.570672328758519e-06,287.1351318359375,294.1499938964844,283.947509765625,282.7749938964844,283.1218566894531,282.2071533203125,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.188288842968177e-05,1.4862487976441408e-11,1.1882873877766542e-05,-2.7190768378204663e-05,0.0,0.0,0.0,-6.693288742098957e-05,60.0,-0.0347768515348434,-0.0,-9.6268184396342e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.1152037586725785e-06,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,1.1743635468519642e-06,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,8.673811180415214e-07,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,1.174363205791451e-06,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,5.570672328758519e-06,287.1351318359375,294.1499938964844,283.947509765625,282.7749938964844,283.1218566894531,282.2071533203125,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.188288842968177e-05,1.4862487976441408e-11,1.1882873877766542e-05,-2.7190768378204663e-05,0.0,0.0,0.0,-6.693288742098957e-05,60.0,-0.0347768515348434,-0.0,-9.6268184396342e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,7.141603077798209e-07,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,7.520453664255911e-07,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,5.554582571676292e-07,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,7.520451390519156e-07,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,3.5673776892508613e-06,287.1351318359375,294.1499938964844,283.9969177246094,282.8149108886719,283.1218566894531,282.2071838378906,286.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.609676686115563e-06,9.517748568443896e-12,7.609667136421194e-06,-1.7412648958270438e-05,0.0,0.0,0.0,-4.286310286261141e-05,60.0,-0.0246032997965812,-0.0,-3.947896263373218e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,4.204888455205946e-07,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,4.427951125762776e-07,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,3.2704704722164024e-07,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,4.427949704677303e-07,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,2.100428446283331e-06,287.1351318359375,294.1499938964844,284.0467224121094,282.8550109863281,283.1218566894531,282.2071838378906,286.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.480474672163837e-06,5.603958703331857e-12,4.480469215195626e-06,-1.025233905238565e-05,0.0,0.0,0.0,-2.523722650948912e-05,60.0,-0.01647031866014,-0.0,-1.3686212536542786e-12,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,1.963653915026953e-07,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,2.067822748585968e-07,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,1.5272871678462252e-07,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,2.0678220380432322e-07,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,9.80885602075432e-07,287.1351318359375,294.1499938964844,284.1029968261719,282.9001770019531,283.1218566894531,282.2071838378906,286.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.092320301017025e-06,2.616967406665616e-12,2.092317799906596e-06,-4.787722446053522e-06,0.0,0.0,0.0,-1.17854360723868e-05,60.0,-0.0094995275139808,-0.0,-2.984724555184226e-13,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,8.740811097140978e-08,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.20449778618604e-08,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,6.798412499620099e-08,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,9.204494944015097e-08,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,4.366215193840617e-07,287.1351013183594,294.1499938964844,284.1475524902344,282.93585205078125,283.121826171875,282.2071533203125,286.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.314098861068488e-07,1.1649169042587948e-12,9.314087492384716e-07,-2.131249857484363e-06,0.0,0.0,0.0,-5.246358341537416e-06,60.0,-0.0053636580705642,-0.0,-5.913952189290708e-14,0.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.050000000745058,-4.321244750915554e-10,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.050000000745058,-4.5504799928153256e-10,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.050000000745058,-3.3609698357750517e-10,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.050000000745058,-4.550478605036545e-10,297.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.050000000745058,-2.1585506715382508e-09,287.1351013183594,291.1499938964844,284.25,283.0174255371094,283.121826171875,282.2071533203125,286.68115234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.608144088535937e-09,-5.790648840829247e-15,-4.608138315376209e-09,1.0543797834827728e-08,0.0,0.0,0.0,2.597516868263484e-08,60.0,-0.001192809198983,-0.0,-1.4454133344236298e-18,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.050000000745058,-4.321244750915554e-10,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.050000000745058,-4.5504799928153256e-10,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.050000000745058,-3.3609698357750517e-10,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.050000000745058,-4.550478605036545e-10,297.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.050000000745058,-2.1585506715382508e-09,287.1351013183594,291.1499938964844,284.25,283.0174255371094,283.121826171875,282.2071533203125,286.68115234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.608144088535937e-09,-5.790648840829247e-15,-4.608138315376209e-09,1.0543797834827728e-08,0.0,0.0,0.0,2.597516868263484e-08,60.0,-0.001192809198983,-0.0,-1.4454133344236298e-18,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85693359375,0.633653461933136,0.050000000745058,0.0408422574400901,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85675048828125,0.633653461933136,0.050000000745058,0.0430088639259338,297.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575744628906,0.633653461933136,0.050000000745058,0.0317662023007869,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.633653461933136,0.050000000745058,0.0430088639259338,297.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.857177734375,0.633653461933136,0.050000000745058,0.2040155231952667,286.7948303222656,291.1499938964844,284.3018493652344,283.05841064453125,292.57550048828125,294.5517883300781,286.77996826171875,1.0,0.1097049564123153,0.0114376181736588,0.0114376181736588,1.0,1.0,-0.4341715276241302,8.510606335221382e-07,0.4341706931591034,-0.1315604746341705,0.0,0.0,0.0,10.21370792388916,60.0,862.8768920898438,-0.0,12.279559135437012,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.6313422322273254,0.050000000745058,0.0452361330389976,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.6313422322273254,0.050000000745058,0.0476358272135257,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1431579589844,0.6313422322273254,0.050000000745058,0.035183660686016,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430969238281,0.6313422322273254,0.050000000745058,0.0476358272135257,297.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.6313422322273254,0.050000000745058,0.2259638458490371,287.2006530761719,291.1499938964844,284.35418701171875,283.0994873046875,293.8132019042969,297.70037841796875,287.6668395996094,1.0,0.1210939139127731,0.0228752363473176,0.0228752363473176,1.0,1.0,-0.4819978177547455,3.530666845108499e-06,0.4819943010807037,-0.1438875347375869,0.0,0.0,0.0,12.50034236907959,60.0,1779.5257568359375,-0.0,16.68134880065918,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.0355294123291969,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7616882324219,291.1499938964844,284.4602355957031,283.1817932128906,293.8246765136719,297.80340576171875,289.0482177734375,1.0,0.1406054049730301,0.0457504726946353,0.0457504726946353,1.0,1.0,-0.4867365062236786,3.699578155647032e-05,0.4866995215415954,-0.1449970006942749,0.0,0.0,0.0,20.01253700256348,60.0,1740.3614501953125,-0.0,23.19180488586425,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.0355294123291969,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6983642578125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7616882324219,291.1499938964844,284.4602355957031,283.1817932128906,293.8246765136719,297.80340576171875,289.0482177734375,1.0,0.1406054049730301,0.0457504726946353,0.0457504726946353,1.0,1.0,-0.4867365062236786,3.699578155647032e-05,0.4866995215415954,-0.1449970006942749,0.0,0.0,0.0,20.01253700256348,60.0,1740.3614501953125,-0.0,23.19180488586425,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2444152832031,0.549241304397583,0.050000000745058,0.0458179302513599,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2444152832031,0.549241304397583,0.050000000745058,0.0482484847307205,297.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2444152832031,0.549241304397583,0.050000000745058,0.0356361679732799,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2444152832031,0.549241304397583,0.050000000745058,0.0482484847307205,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2444152832031,0.549241304397583,0.050000000745058,0.2288700491189956,289.29571533203125,291.1499938964844,284.513916015625,283.2229919433594,293.8240661621094,297.7765808105469,289.5429077148437,1.0,0.1490138620138168,0.0571880899369716,0.0571880899369716,1.0,1.0,-0.4881990551948547,0.0001042005605995,0.4880948662757873,-0.145289659500122,0.0,0.0,0.0,23.679893493652344,60.0,1579.7728271484375,-0.0,26.34635353088379,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240295410156,0.5324392318725586,0.050000000745058,0.045949388295412,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240295410156,0.5324392318725586,0.050000000745058,0.0483869202435016,297.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240295410156,0.5324392318725586,0.050000000745058,0.0357384122908115,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240295410156,0.5324392318725586,0.050000000745058,0.0483869202435016,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240295410156,0.5324392318725586,0.050000000745058,0.2295267134904861,289.76983642578125,291.1499938964844,284.5679931640625,283.26416015625,293.8245544433594,297.7551574707031,289.9955139160156,1.0,0.1565811485052108,0.2457504719495773,0.2457504719495773,0.9973307251930236,1.0,-0.4896000623703003,0.0325057730078697,0.4570943117141723,-0.1133815497159957,0.0,0.0,0.0,27.199302673339844,60.0,1423.7474365234375,-0.0,29.38005256652832,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.0461895130574703,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.2307261824607849,290.60321044921875,291.1499938964844,284.67730712890625,283.34649658203125,293.110595703125,297.72637939453125,290.78424072265625,1.0,0.1694024950265884,0.6228752136230469,0.6228752136230469,0.9919921159744264,1.0,-0.4921589195728302,0.1862639188766479,0.3058950006961822,0.0390811748802661,0.0,0.0,0.0,33.64043045043945,60.0,1054.9476318359375,-0.0,34.94675064086914,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.0461895130574703,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.5095369219779968,0.050000000745058,0.2307261824607849,290.60321044921875,291.1499938964844,284.67730712890625,283.34649658203125,293.110595703125,297.72637939453125,290.78424072265625,1.0,0.1694024950265884,0.6228752136230469,0.6228752136230469,0.9919921159744264,1.0,-0.4921589195728302,0.1862639188766479,0.3058950006961822,0.0390811748802661,0.0,0.0,0.0,33.64043045043945,60.0,1054.9476318359375,-0.0,34.94675064086914,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.046393483877182,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.048854574561119,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.048854574561119,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0372619628906,291.1499938964844,284.7879943847656,283.4286499023437,292.08270263671875,297.7109375,291.0907897949219,1.0,0.179557979106903,1.0,1.0,0.9866535067558287,1.0,-0.4943322539329529,0.2159460335969925,0.2783862054347992,0.0681134983897209,0.0,0.0,0.0,39.09862518310547,60.0,449.5510559082031,-0.0,39.74150466918945,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.046393483877182,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.048854574561119,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.048854574561119,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0372619628906,291.1499938964844,284.7879943847656,283.4286499023437,292.08270263671875,297.7109375,291.0907897949219,1.0,0.179557979106903,1.0,1.0,0.9866535067558287,1.0,-0.4943322539329529,0.2159460335969925,0.2783862054347992,0.0681134983897209,0.0,0.0,0.0,39.09862518310547,60.0,449.5510559082031,-0.0,39.74150466918945,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.0465621687471866,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.2325876653194427,291.26873779296875,290.6499938964844,284.8999328613281,283.510498046875,292.1044006347656,297.7021789550781,291.3291015625,1.0,0.1875164061784744,1.0,1.0,0.9873910546302797,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,302.9917297363281,-0.0,43.74237823486328,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.0465621687471866,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.0490322038531303,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.4857653677463531,0.050000000745058,0.2325876653194427,291.26873779296875,290.6499938964844,284.8999328613281,283.510498046875,292.1044006347656,297.7021789550781,291.3291015625,1.0,0.1875164061784744,1.0,1.0,0.9873910546302797,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,302.9917297363281,-0.0,43.74237823486328,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.4938049316406,290.1499938964844,285.012939453125,283.5918884277344,292.1518249511719,297.6979675292969,291.5427551269531,1.0,0.188960388302803,1.0,1.0,0.9881286025047302,1.0,-0.496578574180603,0.2170166373252868,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,234.43170166015625,-0.0,44.7452507019043,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.4834817945957184,0.050000000745058,0.2327979356050491,291.4938049316406,290.1499938964844,285.012939453125,283.5918884277344,292.1518249511719,297.6979675292969,291.5427551269531,1.0,0.188960388302803,1.0,1.0,0.9881286025047302,1.0,-0.496578574180603,0.2170166373252868,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,234.43170166015625,-0.0,44.7452507019043,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791015625,0.4846982061862945,0.050000000745058,0.0465817786753177,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791015625,0.4846982061862945,0.050000000745058,0.049052856862545,297.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791015625,0.4846982061862945,0.050000000745058,0.0362302735447883,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791015625,0.4846982061862945,0.050000000745058,0.049052856862545,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791015625,0.4846982061862945,0.050000000745058,0.2326856255531311,291.5880126953125,290.1499938964844,285.0697937011719,283.63238525390625,292.1763000488281,297.6972045898437,291.6311950683594,1.0,0.1877655088901519,1.0,1.0,0.9884974360466005,1.0,-0.4963390827178955,0.216908574104309,0.2794305384159088,0.0685945302248001,0.0,0.0,0.0,44.133888244628906,36.0,208.5458221435547,-0.0,44.20944595336914,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.4872003495693207,0.050000000745058,0.0465360097587108,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.4872003495693207,0.050000000745058,0.0490046590566635,297.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.4872003495693207,0.050000000745058,0.0361946746706962,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.4872003495693207,0.050000000745058,0.0490046590566635,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6633605957031,0.4872003495693207,0.050000000745058,0.2324569970369339,291.6712341308594,289.6499938964844,285.1268615722656,283.6727294921875,292.2005310058594,297.6970520019531,291.70953369140625,1.0,0.1854861080646515,1.0,1.0,0.9866382479667664,1.0,-0.495851457118988,0.2167263925075531,0.2791250646114349,0.0685316920280456,0.0,0.0,0.0,42.90999221801758,25.0,186.71499633789065,-0.0,43.120216369628906,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.4919120669364929,0.050000000745058,0.0464526116847991,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.4919120669364929,0.050000000745058,0.0489168353378772,297.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.4919120669364929,0.050000000745058,0.0361298099160194,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.4919120669364929,0.050000000745058,0.0489168353378772,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.4919120669364929,0.050000000745058,0.2320404201745987,291.7643127441406,289.6499938964844,285.2001953125,283.7240905761719,292.2317199707031,297.6976318359375,291.7974548339844,1.0,0.181384727358818,1.0,1.0,0.9842585325241088,1.0,-0.4949629008769989,0.2163838148117065,0.2785790860652923,0.0684057921171188,0.0,0.0,0.0,40.67988204956055,25.0,163.6452178955078,-0.0,41.140811920166016,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.495331346988678,0.050000000745058,0.0463951863348484,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.495331346988678,0.050000000745058,0.0488563664257526,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.495331346988678,0.050000000745058,0.0360851436853408,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.495331346988678,0.050000000745058,0.0488563664257526,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048400878906,0.495331346988678,0.050000000745058,0.2317535579204559,291.8111267089844,289.1499938964844,285.2415466308594,283.7528381347656,292.2494201660156,297.6982421875,291.84185791015625,1.0,0.1785221248865127,1.0,1.0,0.982919991016388,1.0,-0.4943510293960571,0.2161435335874557,0.2782075107097626,0.0683147460222244,0.0,0.0,0.0,39.14426803588867,25.0,152.73544311523438,-0.0,39.78182601928711,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.0462827160954475,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.0487379319965839,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.0359976701438427,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.0487379319965839,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.2311917543411255,291.9245910644531,288.6499938964844,285.3568725585937,283.8321228027344,292.29931640625,297.7008056640625,291.9500732421875,1.0,0.1731358915567398,1.0,1.0,0.9792016744613647,1.0,-0.4931524693965912,0.2156916260719299,0.2774608135223388,0.0681527256965637,0.0,0.0,0.0,36.13677215576172,25.0,128.9070281982422,-0.0,37.12969207763672,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.0462827160954475,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.0487379319965839,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.0359976701438427,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.0487379319965839,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194030761719,0.5026423931121826,0.050000000745058,0.2311917543411255,291.9245910644531,288.6499938964844,285.3568725585937,283.8321228027344,292.29931640625,297.7008056640625,291.9500732421875,1.0,0.1731358915567398,1.0,1.0,0.9792016744613647,1.0,-0.4931524693965912,0.2156916260719299,0.2774608135223388,0.0681527256965637,0.0,0.0,0.0,36.13677215576172,25.0,128.9070281982422,-0.0,37.12969207763672,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.0461978092789649,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.0359316281974315,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.230767622590065,292.0187072753906,288.1499938964844,285.4726257324219,283.9104309082031,292.3241882324219,297.7041015625,292.0394287109375,1.0,0.1688337475061416,1.0,1.0,0.915341854095459,1.0,-0.4922476708889007,0.2165713161230087,0.2756763398647308,0.0692470520734787,0.0,0.0,0.0,33.866416931152344,25.0,107.0513687133789,-0.0,35.13606643676758,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.0461978092789649,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.0359316281974315,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0144348144531,0.5088860988616943,0.050000000745058,0.230767622590065,292.0187072753906,288.1499938964844,285.4726257324219,283.9104309082031,292.3241882324219,297.7041015625,292.0394287109375,1.0,0.1688337475061416,1.0,1.0,0.915341854095459,1.0,-0.4922476708889007,0.2165713161230087,0.2756763398647308,0.0692470520734787,0.0,0.0,0.0,33.866416931152344,25.0,107.0513687133789,-0.0,35.13606643676758,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.0461314991116523,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.0485786907374858,297.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.0358800552785396,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.0485786907374858,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.2304363995790481,292.0929260253906,287.6499938964844,285.5886535644531,283.9876708984375,292.32720947265625,297.7077941894531,292.1088562011719,1.0,0.1653898358345031,1.0,1.0,0.8514820337295532,1.0,-0.4915410578250885,0.2184002697467804,0.2731407880783081,0.0712388679385185,0.0,0.0,0.0,32.093544006347656,25.0,83.99061584472656,-0.0,33.58441162109375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
