time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119040,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.0461314991116523,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.0485786907374858,297.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.0358800552785396,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.0485786907374858,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.5143148303031921,0.050000000745058,0.2304363995790481,292.0929260253906,287.6499938964844,285.5886535644531,283.9876708984375,292.32720947265625,297.7077941894531,292.1088562011719,1.0,0.1653898358345031,1.0,1.0,0.8514820337295532,1.0,-0.4915410578250885,0.2184002697467804,0.2731407880783081,0.0712388679385185,0.0,0.0,0.0,32.093544006347656,25.0,83.99061584472656,-0.0,33.58441162109375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272277832031,0.7562267184257507,0.1512823849916458,0.1236024647951126,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.5325247049331665,0.050000000745058,0.0483858808875083,297.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.5325247049331665,0.050000000745058,0.03573764488101,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.5325247049331665,0.050000000745058,0.0483858808875083,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.5325247049331665,0.050000000745058,0.2295217812061309,292.125,287.6499938964844,285.6467590332031,284.0258483886719,292.33721923828125,297.71014404296875,292.140869140625,1.0,0.1651792228221893,1.0,1.0,0.8195521235466003,1.0,-0.582761824131012,0.2595670521259308,0.3231947422027588,0.0914431810379028,0.0,0.0,0.0,27.920150756835938,25.0,79.62998962402344,-0.0,38.92278289794922,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644897460937,0.8079344034194946,0.1508213728666305,0.1359794735908508,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566162109375,0.5541805028915405,0.050000000745058,0.0482121892273426,297.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1637268066406,0.7760570049285889,0.1436404138803482,0.0940159410238266,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566162109375,0.5541805028915405,0.050000000745058,0.0482121892273426,297.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566162109375,0.5541805028915405,0.050000000745058,0.2286978662014007,292.1623229980469,287.1499938964844,285.7048645019531,284.0636901855469,292.26611328125,297.7123718261719,292.1748352050781,1.0,0.1658984869718551,1.0,1.0,0.736276388168335,1.0,-0.6661621928215027,0.3037238717079162,0.362438291311264,0.11931112408638,0.0,0.0,0.0,24.24921989440918,25.0,65.90306854248047,-0.0,44.27106857299805,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.133544921875,0.8135080337524414,0.1530296951532364,0.1375942677259445,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5562270879745483,0.050000000745058,0.0481978245079517,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340026855469,0.798768937587738,0.1445089727640152,0.1013507544994354,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5562270879745483,0.050000000745058,0.0481978245079517,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5562270879745483,0.050000000745058,0.2286297380924224,292.1375732421875,286.6499938964844,285.821044921875,284.1383361816406,291.49493408203125,297.7138671875,292.1048889160156,1.0,0.1664436906576156,1.0,1.0,0.569724977016449,1.0,-0.6767935752868652,0.3606006503105163,0.3161929249763489,0.1742024570703506,0.0,0.0,0.0,23.99394416809082,25.0,-160.853271484375,-0.0,45.24353790283203,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.133544921875,0.8135080337524414,0.1530296951532364,0.1375942677259445,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5562270879745483,0.050000000745058,0.0481978245079517,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340026855469,0.798768937587738,0.1445089727640152,0.1013507544994354,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5562270879745483,0.050000000745058,0.0481978245079517,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5562270879745483,0.050000000745058,0.2286297380924224,292.1375732421875,286.6499938964844,285.821044921875,284.1383361816406,291.49493408203125,297.7138671875,292.1048889160156,1.0,0.1664436906576156,1.0,1.0,0.569724977016449,1.0,-0.6767935752868652,0.3606006503105163,0.3161929249763489,0.1742024570703506,0.0,0.0,0.0,23.99394416809082,25.0,-160.853271484375,-0.0,45.24353790283203,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.581298828125,0.8708968162536621,0.1613932251930236,0.0865910723805427,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.704877495765686,0.050000000745058,0.0476266220211982,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58135986328125,0.8708968162536621,0.1497818380594253,0.0673486143350601,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.704877495765686,0.050000000745058,0.0476266220211982,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5648193359375,0.9385379552841188,0.1355051696300506,0.5324248671531677,291.55450439453125,286.1499938964844,285.9370422363281,284.2115478515625,289.534423828125,297.6772155761719,291.4185485839844,1.0,0.1734938323497772,1.0,1.0,0.403173565864563,1.0,-0.9381250143051147,0.6621822118759155,0.2759427428245544,0.4266528487205505,0.0,0.0,0.0,12.25685977935791,45.0,-957.2020874023438,-0.0,66.50921630859375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.581298828125,0.8708968162536621,0.1613932251930236,0.0865910723805427,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.704877495765686,0.050000000745058,0.0476266220211982,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58135986328125,0.8708968162536621,0.1497818380594253,0.0673486143350601,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.704877495765686,0.050000000745058,0.0476266220211982,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5648193359375,0.9385379552841188,0.1355051696300506,0.5324248671531677,291.55450439453125,286.1499938964844,285.9370422363281,284.2115478515625,289.534423828125,297.6772155761719,291.4185485839844,1.0,0.1734938323497772,1.0,1.0,0.403173565864563,1.0,-0.9381250143051147,0.6621822118759155,0.2759427428245544,0.4266528487205505,0.0,0.0,0.0,12.25685977935791,45.0,-957.2020874023438,-0.0,66.50921630859375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221984863281,0.8732049465179443,0.1672640144824981,0.0880287289619445,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82958984375,0.7027565240859985,0.050000000745058,0.0476297847926616,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221984863281,0.8732049465179443,0.1538662761449813,0.0684667900204658,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82958984375,0.7027565240859985,0.050000000745058,0.0476297847926616,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69488525390625,0.9636356830596924,0.1346814483404159,0.5772976279258728,290.68231201171875,286.1499938964844,286.0180969238281,284.2618713378906,288.00054931640625,297.622802734375,290.5039367675781,1.0,0.1833430230617523,1.0,1.0,0.2902208566665649,1.0,-0.99490487575531,0.8340363502502441,0.1608685106039047,0.5871244072914124,0.0,0.0,0.0,13.034650802612305,45.0,-1545.9019775390625,-0.0,78.13693237304688,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831726074219,0.8736432790756226,0.1689832508563995,0.0883034616708755,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40045166015625,0.7023545503616333,0.050000000745058,0.0476302653551101,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831726074219,0.8736432790756226,0.1550817042589187,0.0686804726719856,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40045166015625,0.7023545503616333,0.050000000745058,0.0476302653551101,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24957275390625,0.9777517318725586,0.1338009089231491,0.6048858761787415,290.2379150390625,286.1499938964844,286.0527038574219,284.2831726074219,287.4939270019531,297.6075134277344,290.0572204589844,1.0,0.1889016181230545,1.0,1.0,0.2419041395187378,1.0,-1.028714895248413,0.9077247381210328,0.1209901943802833,0.654198169708252,0.0,0.0,0.0,13.47657871246338,65.0,-1719.406494140625,-0.0,85.58868408203125,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847595214844,0.9766871333122252,0.1660471260547638,0.151616096496582,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9486389160156,0.6490563750267029,0.050000000745058,0.0477470271289348,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851257324219,0.9459379315376282,0.1514522284269333,0.1074384748935699,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9486389160156,0.6490563750267029,0.050000000745058,0.0477470271289348,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8037414550781,0.8920192718505859,0.1296686083078384,0.5891438126564026,288.7830810546875,286.1499938964844,286.1679077148437,284.3530578613281,286.2373046875,297.6009216308594,288.6241455078125,1.0,0.2119451910257339,1.0,1.0,0.0806347131729126,1.0,-1.1406288146972656,1.1364325284957886,0.0041962601244449,0.8623606562614441,0.0,0.0,0.0,17.979660034179688,68.0,-1910.1455078125,-0.0,118.67008972167967,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847595214844,0.9766871333122252,0.1660471260547638,0.151616096496582,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9486389160156,0.6490563750267029,0.050000000745058,0.0477470271289348,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7851257324219,0.9459379315376282,0.1514522284269333,0.1074384748935699,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9486389160156,0.6490563750267029,0.050000000745058,0.0477470271289348,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8037414550781,0.8920192718505859,0.1296686083078384,0.5891438126564026,288.7830810546875,286.1499938964844,286.1679077148437,284.3530578613281,286.2373046875,297.6009216308594,288.6241455078125,1.0,0.2119451910257339,1.0,1.0,0.0806347131729126,1.0,-1.1406288146972656,1.1364325284957886,0.0041962601244449,0.8623606562614441,0.0,0.0,0.0,17.979660034179688,68.0,-1910.1455078125,-0.0,118.67008972167967,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1532592773437,0.8531310558319092,0.1604113578796386,0.1472926288843155,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2846984863281,0.5748503804206848,0.050000000745058,0.0480782315135002,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579895019531,0.8304341435432434,0.1480261236429214,0.1052067205309867,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2846984863281,0.5748503804206848,0.050000000745058,0.0480782315135002,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1676330566406,0.7899270057678223,0.1271457523107528,0.5800988674163818,288.152587890625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.5328369140625,288.04888916015625,1.0,0.2209352999925613,1.0,1.0,0.0,1.0,-1.1146252155303955,1.1146230697631836,2.091913529511657e-06,0.8449026942253113,0.0,0.0,0.0,25.99899101257324,68.0,-1663.7691650390625,-0.0,128.27687072753906,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.7992008328437805,0.1563056111335754,0.1432243734598159,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.5359237194061279,0.050000000745058,0.0483526512980461,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731018066406,0.778596043586731,0.1452009081840515,0.1032173484563827,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.5359237194061279,0.050000000745058,0.0483526512980461,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7791442871094,0.7410821318626404,0.1246824413537979,0.570159912109375,287.7695617675781,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4700012207031,287.70001220703125,1.0,0.228897750377655,1.0,1.0,0.0,1.0,-1.0960817337036133,1.096080660820007,1.0714680911405594e-06,0.8299081921577454,0.0,0.0,0.0,32.69456481933594,56.0,-1305.3480224609375,-0.0,136.06761169433594,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742431640625,0.7715612649917603,0.1532720029354095,0.1400448530912399,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5267028808594,0.5680265426635742,0.1087589561939239,0.0603246316313743,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761657714844,0.7536216974258423,0.1428354084491729,0.1014434471726417,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5309753417969,0.5195291042327881,0.050000000745058,0.0485147126019001,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808044433594,0.7185460329055786,0.1222895011305809,0.5595183372497559,287.4732666015625,286.1499938964844,286.3444519042969,284.4573974609375,286.338623046875,297.4244689941406,287.4195556640625,1.0,0.2341253161430359,1.0,1.0,0.0,1.0,-1.0918562412261963,1.0918551683425903,1.064066736944369e-06,0.8256519436836243,0.0,0.0,0.0,36.72527313232422,56.0,-987.2792358398438,-0.0,142.46424865722656,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665710449219,0.769843578338623,0.1515876203775406,0.1381517797708511,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2788391113281,0.6781395077705383,0.1056189015507698,0.0992291867733001,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.7523981332778931,0.1413513273000717,0.1002316996455192,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149108886719,0.520891547203064,0.050000000745058,0.0484994202852249,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723693847656,0.7166855335235596,0.1205711364746093,0.551141619682312,287.2646789550781,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3866271972656,287.22100830078125,1.0,0.2377541214227676,1.0,1.0,0.0,1.0,-1.124813199043274,1.124812126159668,1.1181545005456428e-06,0.8529673218727112,0.0,0.0,0.0,36.79941177368164,44.0,-790.4009399414062,-0.0,151.58302307128906,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.7492957711219788,0.1495230346918106,0.1359362751245498,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.6542190313339233,0.0979160293936729,0.0956029295921325,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.7329067587852478,0.139095053076744,0.0985186547040939,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.5084408521652222,0.050000000745058,0.0486515164375305,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.6940094828605652,0.1174389347434043,0.5367144346237183,286.976806640625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.32940673828125,286.95477294921875,1.0,0.2393999844789505,1.0,1.0,0.0,1.0,-1.0986188650131226,1.0986177921295166,1.075517729987041e-06,0.8319173455238342,0.0,0.0,0.0,40.29524230957031,32.0,-437.1363525390625,-0.0,150.93841552734375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.7492957711219788,0.1495230346918106,0.1359362751245498,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.6542190313339233,0.0979160293936729,0.0956029295921325,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.7329067587852478,0.139095053076744,0.0985186547040939,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.5084408521652222,0.050000000745058,0.0486515164375305,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.6940094828605652,0.1174389347434043,0.5367144346237183,286.976806640625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.32940673828125,286.95477294921875,1.0,0.2393999844789505,1.0,1.0,0.0,1.0,-1.0986188650131226,1.0986177921295166,1.075517729987041e-06,0.8319173455238342,0.0,0.0,0.0,40.29524230957031,32.0,-437.1363525390625,-0.0,150.93841552734375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.7500892281532288,0.1491516083478927,0.1352445036172866,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395690917969,0.6444108486175537,0.093344509601593,0.0905700251460075,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369140625,0.7325916886329651,0.1380069553852081,0.0975575298070907,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477478027344,0.5099622011184692,0.050000000745058,0.048631228506565,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380126953125,0.6910355687141418,0.1152704730629921,0.5258408188819885,286.8361511230469,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2939453125,286.8261413574219,1.0,0.2355880439281463,1.0,1.0,0.0,1.0,-1.0775150060653689,1.0775140523910522,1.0418534657219425e-06,0.8148195147514343,0.0,0.0,0.0,39.497535705566406,25.0,-214.8911895751953,-0.0,143.75596618652344,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.7500892281532288,0.1491516083478927,0.1352445036172866,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395690917969,0.6444108486175537,0.093344509601593,0.0905700251460075,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369140625,0.7325916886329651,0.1380069553852081,0.0975575298070907,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477478027344,0.5099622011184692,0.050000000745058,0.048631228506565,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380126953125,0.6910355687141418,0.1152704730629921,0.5258408188819885,286.8361511230469,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2939453125,286.8261413574219,1.0,0.2355880439281463,1.0,1.0,0.0,1.0,-1.0775150060653689,1.0775140523910522,1.0418534657219425e-06,0.8148195147514343,0.0,0.0,0.0,39.497535705566406,25.0,-214.8911895751953,-0.0,143.75596618652344,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.7620522379875183,0.1498613804578781,0.1355645358562469,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.647256076335907,0.090808629989624,0.0876516997814178,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.7422120571136475,0.1377079635858535,0.0971462130546569,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.5186338424682617,0.050000000745058,0.048524934798479,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.698866069316864,0.1138698980212211,0.518240749835968,286.7846984863281,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27655029296875,286.78271484375,1.0,0.2298582196235656,1.0,1.0,0.0,1.0,-1.0646501779556274,1.064649224281311,1.021665752887202e-06,0.8043844103813171,0.0,0.0,0.0,36.63551330566406,25.0,-77.04751586914062,-0.0,135.1833953857422,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.7620522379875183,0.1498613804578781,0.1355645358562469,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.647256076335907,0.090808629989624,0.0876516997814178,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.7422120571136475,0.1377079635858535,0.0971462130546569,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.5186338424682617,0.050000000745058,0.048524934798479,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.698866069316864,0.1138698980212211,0.518240749835968,286.7846984863281,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27655029296875,286.78271484375,1.0,0.2298582196235656,1.0,1.0,0.0,1.0,-1.0646501779556274,1.064649224281311,1.021665752887202e-06,0.8043844103813171,0.0,0.0,0.0,36.63551330566406,25.0,-77.04751586914062,-0.0,135.1833953857422,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.768933117389679,0.150497704744339,0.1360089927911758,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6500297784805298,0.0900110974907875,0.086713783442974,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.7476919889450073,0.1377667635679245,0.0971047058701515,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.5232833623886108,0.050000000745058,0.0484741032123565,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.7034586071968079,0.1133952289819717,0.5155485272407532,286.7821655273437,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723693847656,286.7831115722656,1.0,0.2275176495313644,1.0,1.0,0.0,1.0,-1.0607144832611084,1.060713529586792,1.0155374638998182e-06,0.8011868000030518,0.0,0.0,0.0,35.2965087890625,25.0,-29.145496368408203,-0.0,131.7616729736328,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.7758497595787048,0.1512766778469085,0.1366009414196014,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.6530939936637878,0.0894247069954872,0.086014412343502,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.7531421780586243,0.1379291117191314,0.0971483886241912,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.5277539491653442,0.050000000745058,0.0484286472201347,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906188964844,0.7079692482948303,0.1130401566624641,0.5134709477424622,286.7911376953125,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2702941894531,286.7944641113281,1.0,0.2254438996315002,1.0,1.0,0.0,1.0,-1.0580888986587524,1.058087944984436,1.0114617907674983e-06,0.7990525364875793,0.0,0.0,0.0,34.11100387573242,25.0,8.597861289978027,-0.0,128.9660186767578,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.790075421333313,0.1531735360622406,0.1381265670061111,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323974609375,0.6601002812385559,0.0886900573968887,0.08510572463274,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.7643207907676697,0.1384884864091873,0.0974259749054908,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287353515625,0.5365138649940491,0.050000000745058,0.0483477972447872,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.716752290725708,0.1126112043857574,0.5107501149177551,286.8345642089844,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2706604003906,286.8412780761719,1.0,0.2220293432474136,1.0,1.0,0.0,1.0,-1.0557985305786133,1.0557975769042969,1.0079104413307505e-06,0.79718416929245,0.0,0.0,0.0,32.033653259277344,25.0,61.783912658691406,-0.0,124.66421508789062,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.790075421333313,0.1531735360622406,0.1381265670061111,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323974609375,0.6601002812385559,0.0886900573968887,0.08510572463274,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.7643207907676697,0.1384884864091873,0.0974259749054908,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287353515625,0.5365138649940491,0.050000000745058,0.0483477972447872,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.716752290725708,0.1126112043857574,0.5107501149177551,286.8345642089844,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2706604003906,286.8412780761719,1.0,0.2220293432474136,1.0,1.0,0.0,1.0,-1.0557985305786133,1.0557975769042969,1.0079104413307505e-06,0.79718416929245,0.0,0.0,0.0,32.033653259277344,25.0,61.783912658691406,-0.0,124.66421508789062,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.8043075203895569,0.155427023768425,0.1400088965892791,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.6676532626152039,0.0883406773209571,0.0846272781491279,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.7755049467086792,0.1392734944820404,0.097888171672821,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.5448049306869507,0.050000000745058,0.0482795275747776,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.7249244451522827,0.1124613210558891,0.509468138217926,286.9013977050781,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27508544921875,286.91021728515625,1.0,0.2194536626338958,1.0,1.0,0.0,1.0,-1.0564167499542236,1.0564157962799072,1.008857680062647e-06,0.7976738214492798,0.0,0.0,0.0,30.31291389465332,25.0,94.409423828125,-0.0,121.72327423095705,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.8043075203895569,0.155427023768425,0.1400088965892791,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.6676532626152039,0.0883406773209571,0.0846272781491279,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.7755049467086792,0.1392734944820404,0.097888171672821,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.5448049306869507,0.050000000745058,0.0482795275747776,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.7249244451522827,0.1124613210558891,0.509468138217926,286.9013977050781,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27508544921875,286.91021728515625,1.0,0.2194536626338958,1.0,1.0,0.0,1.0,-1.0564167499542236,1.0564157962799072,1.008857680062647e-06,0.7976738214492798,0.0,0.0,0.0,30.31291389465332,25.0,94.409423828125,-0.0,121.72327423095705,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.8176230192184448,0.1579702943563461,0.1421706527471542,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.675259530544281,0.0882298424839973,0.0844146013259887,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.7863520979881287,0.1402095109224319,0.0984754040837287,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.5524566173553467,0.050000000745058,0.0482222773134708,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.7326151132583618,0.1125038489699363,0.5091891884803772,286.9825134277344,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2814636230469,286.9925537109375,1.0,0.2175644338130951,1.0,1.0,0.0,1.0,-1.0590568780899048,1.0590558052062988,1.0129360816790722e-06,0.7998020648956299,0.0,0.0,0.0,28.89766311645508,25.0,114.0374526977539,-0.0,119.81471252441406,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.8176230192184448,0.1579702943563461,0.1421706527471542,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.675259530544281,0.0882298424839973,0.0844146013259887,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.7863520979881287,0.1402095109224319,0.0984754040837287,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.5524566173553467,0.050000000745058,0.0482222773134708,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.7326151132583618,0.1125038489699363,0.5091891884803772,286.9825134277344,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2814636230469,286.9925537109375,1.0,0.2175644338130951,1.0,1.0,0.0,1.0,-1.0590568780899048,1.0590558052062988,1.0129360816790722e-06,0.7998020648956299,0.0,0.0,0.0,28.89766311645508,25.0,114.0374526977539,-0.0,119.81471252441406,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8300573825836182,0.1608597934246063,0.1446360051631927,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.6826724410057068,0.0882800370454788,0.084378995001316,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.7966771721839905,0.1412509679794311,0.0991501659154892,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618591308594,0.5594220757484436,0.050000000745058,0.0481741614639759,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.7399234175682068,0.1126816421747207,0.5096186399459839,287.072021484375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2906188964844,287.0827331542969,1.0,0.2162407487630844,1.0,1.0,0.0,1.0,-1.0632402896881104,1.0632392168045044,1.0194246442551955e-06,0.8031798005104065,0.0,0.0,0.0,27.733970642089844,25.0,125.34540557861328,-0.0,118.7210922241211,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8300573825836182,0.1608597934246063,0.1446360051631927,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.6826724410057068,0.0882800370454788,0.084378995001316,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714416503906,0.7966771721839905,0.1412509679794311,0.0991501659154892,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618591308594,0.5594220757484436,0.050000000745058,0.0481741614639759,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.7399234175682068,0.1126816421747207,0.5096186399459839,287.072021484375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2906188964844,287.0827331542969,1.0,0.2162407487630844,1.0,1.0,0.0,1.0,-1.0632402896881104,1.0632392168045044,1.0194246442551955e-06,0.8031798005104065,0.0,0.0,0.0,27.733970642089844,25.0,125.34540557861328,-0.0,118.7210922241211,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187744140625,0.8361835479736328,0.162414014339447,0.1459806561470031,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.6862600445747375,0.0883500725030899,0.0844107568264007,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181030273437,0.8016061186790466,0.1418003737926483,0.0995119586586952,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.562645435333252,0.050000000745058,0.0481530204415321,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.7434450387954712,0.1128090023994445,0.5100349187850952,287.1186828613281,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958374023437,287.12957763671875,1.0,0.2157596051692962,1.0,1.0,0.0,1.0,-1.065800666809082,1.0657997131347656,1.0234100500383647e-06,0.8052483201026917,0.0,0.0,0.0,27.23225975036621,25.0,128.85594177246094,-0.0,118.42843627929688,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.166259765625,0.8422788381576538,0.1640233248472213,0.1473813503980636,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.6897476315498352,0.0884438678622245,0.084468699991703,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.8063595294952393,0.1423642635345459,0.099886231124401,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554870605469,0.5656957626342773,0.050000000745058,0.0481336116790771,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16412353515625,0.7468773722648621,0.1129591986536979,0.5105639696121216,287.1661071777344,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987060546875,287.1771240234375,1.0,0.2153832912445068,1.0,1.0,0.0,1.0,-1.0686122179031372,1.0686111450195312,1.0277982482875814e-06,0.8075198531150818,0.0,0.0,0.0,26.77777862548828,25.0,131.3154296875,-0.0,118.28009796142578,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.8519995808601379,0.1666981279850006,0.1497199833393097,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.6951114535331726,0.0886354893445968,0.0846068784594535,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423400878906,0.8133848309516907,0.1432906836271286,0.100505955517292,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.5702363848686218,0.050000000745058,0.0481057167053222,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408752441406,0.7521985173225403,0.113241359591484,0.5116252303123474,287.2428894042969,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3033752441406,287.25396728515625,1.0,0.2149745374917984,1.0,1.0,0.0,1.0,-1.0735689401626587,1.0735678672790527,1.0355648782933713e-06,0.8115249276161194,0.0,0.0,0.0,26.136886596679688,25.0,133.56552124023438,-0.0,118.30793762207033,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
