time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121080,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.8544248938560486,0.1673843562602996,0.1503216326236724,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.6964095234870911,0.0886903554201126,0.0846490338444709,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8150355219841003,0.1435261666774749,0.1006642654538154,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513732910156,0.5713087916374207,0.050000000745058,0.0480992905795574,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601318359375,0.7534956336021423,0.1133186742663383,0.5119263529777527,287.2621765136719,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3046264648437,287.27325439453125,1.0,0.2149059027433395,1.0,1.0,0.0,1.0,-1.074885368347168,1.074884295463562,1.037633865053067e-06,0.812588632106781,0.0,0.0,0.0,25.991661071777344,25.0,133.8672332763672,-0.0,118.36071014404295,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8664971590042114,0.1709161549806594,0.1534249782562255,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7026283144950867,0.089001253247261,0.0848995670676231,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8228008151054382,0.1447222381830215,0.1014723852276802,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.5763025283813477,0.050000000745058,0.0480701513588428,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.7597655653953552,0.1137392818927764,0.513611376285553,287.3586120605469,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3111572265625,287.3695678710937,1.0,0.2147435545921325,1.0,1.0,0.0,1.0,-1.0818681716918943,1.0818670988082886,1.048654439728125e-06,0.8182306885719299,0.0,0.0,0.0,25.34654998779297,25.0,134.1630401611328,-0.0,118.87095642089844,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8664971590042114,0.1709161549806594,0.1534249782562255,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7026283144950867,0.089001253247261,0.0848995670676231,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8228008151054382,0.1447222381830215,0.1014723852276802,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.5763025283813477,0.050000000745058,0.0480701513588428,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.7597655653953552,0.1137392818927764,0.513611376285553,287.3586120605469,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3111572265625,287.3695678710937,1.0,0.2147435545921325,1.0,1.0,0.0,1.0,-1.0818681716918943,1.0818670988082886,1.048654439728125e-06,0.8182306885719299,0.0,0.0,0.0,25.34654998779297,25.0,134.1630401611328,-0.0,118.87095642089844,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8784538507461548,0.1746020764112472,0.1566735059022903,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7084202766418457,0.0893630236387252,0.0852052941918373,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8299586772918701,0.1459413170814514,0.1023014262318611,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5807459354400635,0.050000000745058,0.0480452179908752,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7656908631324768,0.1142050921916961,0.5155345797538757,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3180847167969,287.4652404785156,1.0,0.2148379683494568,1.0,1.0,0.0,1.0,-1.0894075632095337,1.0894064903259275,1.0606378282318474e-06,0.8243205547332764,0.0,0.0,0.0,24.81609535217285,25.0,133.3928680419922,-0.0,119.73271942138672,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8784538507461548,0.1746020764112472,0.1566735059022903,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7084202766418457,0.0893630236387252,0.0852052941918373,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8299586772918701,0.1459413170814514,0.1023014262318611,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5807459354400635,0.050000000745058,0.0480452179908752,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7656908631324768,0.1142050921916961,0.5155345797538757,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3180847167969,287.4652404785156,1.0,0.2148379683494568,1.0,1.0,0.0,1.0,-1.0894075632095337,1.0894064903259275,1.0606378282318474e-06,0.8243205547332764,0.0,0.0,0.0,24.81609535217285,25.0,133.3928680419922,-0.0,119.73271942138672,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8902337551116943,0.1784292757511139,0.1600548923015594,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7136726379394531,0.0897662490606308,0.0855558216571807,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8366762399673462,0.1471758037805557,0.1031449362635612,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847069025039673,0.050000000745058,0.0480237267911434,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.7712878584861755,0.1147071570158004,0.517645537853241,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3252258300781,287.560546875,1.0,0.2151453197002411,1.0,1.0,0.0,1.0,-1.0974071025848389,1.097406029701233,1.073447265298455e-06,0.8307778239250183,0.0,0.0,0.0,24.3795108795166,25.0,132.77674865722656,-0.0,120.8910675048828,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8902337551116943,0.1784292757511139,0.1600548923015594,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7136726379394531,0.0897662490606308,0.0855558216571807,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8366762399673462,0.1471758037805557,0.1031449362635612,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847069025039673,0.050000000745058,0.0480237267911434,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.7712878584861755,0.1147071570158004,0.517645537853241,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3252258300781,287.560546875,1.0,0.2151453197002411,1.0,1.0,0.0,1.0,-1.0974071025848389,1.097406029701233,1.073447265298455e-06,0.8307778239250183,0.0,0.0,0.0,24.3795108795166,25.0,132.77674865722656,-0.0,120.8910675048828,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8960459232330322,0.1803927421569824,0.1617916524410247,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935363769531,0.7160966396331787,0.0899812877178192,0.0857453197240829,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8399091362953186,0.1477975100278854,0.1035707667469978,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5866394042969,0.5865325927734375,0.050000000745058,0.0480140373110771,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.7739778161048889,0.1149700209498405,0.5187609791755676,287.59747314453125,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.328857421875,287.608154296875,1.0,0.2153665721416473,1.0,1.0,0.0,1.0,-1.101557374000549,1.1015563011169434,1.0801314829222974e-06,0.8341259956359863,0.0,0.0,0.0,24.190298080444336,25.0,132.54727172851562,-0.0,121.56671142578124,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455078125,0.9018038511276244,0.1823889315128326,0.1635586023330688,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6411437988281,0.7184184789657593,0.0902047008275985,0.0859435349702835,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.8430743217468262,0.1484219878911972,0.1039990186691284,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5882682204246521,0.050000000745058,0.0480049476027488,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7766041159629822,0.1152402684092521,0.5199132561683655,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3325500488281,287.6557006835937,1.0,0.215627834200859,1.0,1.0,0.0,1.0,-1.105802297592163,1.1058012247085571,1.0869949846892268e-06,0.8375489711761475,0.0,0.0,0.0,24.017745971679688,25.0,132.36093139648438,-0.0,122.3011474609375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.9137741923332214,0.1864776313304901,0.1671804934740066,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7228344082832336,0.0906753689050674,0.0863644480705261,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396240234375,0.8492461442947388,0.1496789902448654,0.1048622652888298,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.5915096402168274,0.050000000745058,0.0479882769286632,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.7816977500915527,0.1158017516136169,0.5223207473754883,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.75067138671875,1.0,0.2162567377090454,1.0,1.0,0.0,1.0,-1.1145604848861694,1.1145594120025637,1.101244606616092e-06,0.8446084260940552,0.0,0.0,0.0,23.715147018432617,25.0,132.092041015625,-0.0,123.93148803710938,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.9137741923332214,0.1864776313304901,0.1671804934740066,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7228344082832336,0.0906753689050674,0.0863644480705261,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396240234375,0.8492461442947388,0.1496789902448654,0.1048622652888298,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.5915096402168274,0.050000000745058,0.0479882769286632,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.7816977500915527,0.1158017516136169,0.5223207473754883,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.75067138671875,1.0,0.2162567377090454,1.0,1.0,0.0,1.0,-1.1145604848861694,1.1145594120025637,1.101244606616092e-06,0.8446084260940552,0.0,0.0,0.0,23.715147018432617,25.0,132.092041015625,-0.0,123.93148803710938,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.9264670014381408,0.1907297223806381,0.1709312945604324,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7270632982254028,0.0911818742752075,0.0868184044957161,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.8552782535552979,0.1509488523006439,0.1057347878813743,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.5945106744766235,0.050000000745058,0.0479731820523738,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.7866384387016296,0.1163905784487724,0.5248591303825378,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470764160156,287.8455810546875,1.0,0.2170111984014511,1.0,1.0,0.0,1.0,-1.123683214187622,1.1236820220947266,1.1162151167809498e-06,0.8519585728645325,0.0,0.0,0.0,23.458370208740234,25.0,131.9281463623047,-0.0,125.76288604736328,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.9264670014381408,0.1907297223806381,0.1709312945604324,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7270632982254028,0.0911818742752075,0.0868184044957161,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.8552782535552979,0.1509488523006439,0.1057347878813743,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.5945106744766235,0.050000000745058,0.0479731820523738,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.7866384387016296,0.1163905784487724,0.5248591303825378,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470764160156,287.8455810546875,1.0,0.2170111984014511,1.0,1.0,0.0,1.0,-1.123683214187622,1.1236820220947266,1.1162151167809498e-06,0.8519585728645325,0.0,0.0,0.0,23.458370208740234,25.0,131.9281463623047,-0.0,125.76288604736328,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.939645290374756,0.195265844464302,0.174923688173294,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.731360912322998,0.0917413607239723,0.0873203575611114,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295654296875,0.8613933324813843,0.1522396504878997,0.1066213473677635,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.5974461436271667,0.050000000745058,0.0479587167501449,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280090332031,0.7916261553764343,0.1170093044638633,0.527529776096344,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35479736328125,287.9404296875,1.0,0.2178778499364853,1.0,1.0,0.0,1.0,-1.1333298683166504,1.1333286762237549,1.1321839110678411e-06,0.8597217202186584,0.0,0.0,0.0,23.22574806213379,25.0,131.8424835205078,-0.0,127.8006362915039,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.939645290374756,0.195265844464302,0.174923688173294,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.731360912322998,0.0917413607239723,0.0873203575611114,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295654296875,0.8613933324813843,0.1522396504878997,0.1066213473677635,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.5974461436271667,0.050000000745058,0.0479587167501449,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280090332031,0.7916261553764343,0.1170093044638633,0.527529776096344,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35479736328125,287.9404296875,1.0,0.2178778499364853,1.0,1.0,0.0,1.0,-1.1333298683166504,1.1333286762237549,1.1321839110678411e-06,0.8597217202186584,0.0,0.0,0.0,23.22574806213379,25.0,131.8424835205078,-0.0,127.8006362915039,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.9526612758636476,0.1999813765287399,0.1791038960218429,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211181640625,0.7357556223869324,0.092346966266632,0.0878688693046569,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245056152344,0.8675878643989563,0.1535485684871673,0.1075216755270958,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.6003177165985107,0.050000000745058,0.0479448437690734,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02294921875,0.7966617345809937,0.1176600307226181,0.5303465127944946,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36285400390625,288.0352783203125,1.0,0.2188476324081421,1.0,1.0,0.0,1.0,-1.1434504985809326,1.143449306488037,1.1490814131320803e-06,0.8678443431854248,0.0,0.0,0.0,23.015504837036133,25.0,131.8096466064453,-0.0,130.0348663330078,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.9526612758636476,0.1999813765287399,0.1791038960218429,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211181640625,0.7357556223869324,0.092346966266632,0.0878688693046569,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245056152344,0.8675878643989563,0.1535485684871673,0.1075216755270958,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.6003177165985107,0.050000000745058,0.0479448437690734,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02294921875,0.7966617345809937,0.1176600307226181,0.5303465127944946,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36285400390625,288.0352783203125,1.0,0.2188476324081421,1.0,1.0,0.0,1.0,-1.1434504985809326,1.143449306488037,1.1490814131320803e-06,0.8678443431854248,0.0,0.0,0.0,23.015504837036133,25.0,131.8096466064453,-0.0,130.0348663330078,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731811523437,0.958926558494568,0.2023875415325164,0.1812406480312347,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.068603515625,0.7379825711250305,0.0926649197936058,0.0881581380963325,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.8706998229026794,0.1542091369628906,0.1079763621091842,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614624023437,0.6017217040061951,0.050000000745058,0.0479381568729877,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704345703125,0.7991840243339539,0.1179967820644378,0.5318079590797424,288.0724792480469,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3668518066406,288.08270263671875,1.0,0.2193672657012939,1.0,1.0,0.0,1.0,-1.1486543416976929,1.1486531496047974,1.1578252951949253e-06,0.8720093965530396,0.0,0.0,0.0,22.918991088867188,25.0,131.80380249023438,-0.0,131.2190704345703,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.12066650390625,0.9649816751480104,0.204822689294815,0.1834043860435485,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.7402330040931702,0.092992678284645,0.0884568765759468,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.8738217949867249,0.1548738032579422,0.1084339916706085,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.6031064391136169,0.050000000745058,0.0479316189885139,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1178894042969,0.8017091751098633,0.1183407679200172,0.5333032608032227,288.1199645996094,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3708190917969,288.130126953125,1.0,0.2199083864688873,1.0,1.0,0.0,1.0,-1.1539461612701416,1.1539450883865356,1.1667566468531732e-06,0.8762378096580505,0.0,0.0,0.0,22.827770233154297,25.0,131.80226135253906,-0.0,132.4460906982422,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20428466796875,0.9750691652297974,0.2091757804155349,0.1872738301753997,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996459960937,0.7442646622657776,0.0935928151011467,0.0890052542090416,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030029296875,0.87934809923172,0.1560537964105606,0.1092466637492179,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.19244384765625,0.6055055260658264,0.050000000745058,0.0479204319417476,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2014465332031,0.8061649203300476,0.11896313726902,0.5360136032104492,288.2035217285156,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3777160644531,288.2135925292969,1.0,0.2209096997976303,1.0,1.0,0.0,1.0,-1.163464069366455,1.1634628772735596,1.1829243931060771e-06,0.8838295936584473,0.0,0.0,0.0,22.67873764038086,25.0,131.80630493164062,-0.0,134.7064971923828,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156677246094,0.976385533809662,0.2097758203744888,0.1878073513507843,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.7448225021362305,0.0936769023537635,0.0890822112560272,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21441650390625,0.8801054954528809,0.1562157422304153,0.1093582138419151,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038269042969,0.605829656124115,0.050000000745058,0.0479189343750476,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2128295898437,0.806769847869873,0.1190496459603309,0.5363907814025879,288.21490478515625,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3786315917969,288.2249755859375,1.0,0.2210508286952972,1.0,1.0,0.0,1.0,-1.1647815704345703,1.1647803783416748,1.1851728913825357e-06,0.8848790526390076,0.0,0.0,0.0,22.659442901611328,25.0,131.80731201171875,-0.0,135.0244903564453,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.986795961856842,0.2148358225822448,0.1923068761825561,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.7495676279067993,0.0943980440497398,0.0897432118654251,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.886472761631012,0.1575756520032882,0.1102949529886245,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.6085198521614075,0.050000000745058,0.0479066148400306,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.8117442727088928,0.1197857558727264,0.5396029353141785,288.30987548828125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3862609863281,288.3198547363281,1.0,0.2222674638032913,1.0,1.0,0.0,1.0,-1.175940990447998,1.1759397983551023,1.2043598189848126e-06,0.8938033580780029,0.0,0.0,0.0,22.506940841674805,25.0,131.8182373046875,-0.0,137.76414489746094,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.986795961856842,0.2148358225822448,0.1923068761825561,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.7495676279067993,0.0943980440497398,0.0897432118654251,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.886472761631012,0.1575756520032882,0.1102949529886245,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.6085198521614075,0.050000000745058,0.0479066148400306,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.8117442727088928,0.1197857558727264,0.5396029353141785,288.30987548828125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3862609863281,288.3198547363281,1.0,0.2222674638032913,1.0,1.0,0.0,1.0,-1.175940990447998,1.1759397983551023,1.2043598189848126e-06,0.8938033580780029,0.0,0.0,0.0,22.506940841674805,25.0,131.8182373046875,-0.0,137.76414489746094,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057006835937,0.996094822883606,0.2200044840574264,0.1969020068645477,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7544059753417969,0.0951552540063858,0.0904391855001449,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.8928272128105164,0.1589551270008087,0.1112455353140831,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.6111166477203369,0.050000000745058,0.0478949137032032,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027709960937,0.8165552616119385,0.120548591017723,0.5429388880729675,288.40484619140625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936767578125,288.41473388671875,1.0,0.2235500514507293,1.0,1.0,0.0,1.0,-1.1872979402542114,1.1872966289520264,1.224130187438277e-06,0.9029266238212584,0.0,0.0,0.0,22.375303268432617,25.0,131.82998657226562,-0.0,140.66026306152344,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057006835937,0.996094822883606,0.2200044840574264,0.1969020068645477,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7544059753417969,0.0951552540063858,0.0904391855001449,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.8928272128105164,0.1589551270008087,0.1112455353140831,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.6111166477203369,0.050000000745058,0.0478949137032032,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027709960937,0.8165552616119385,0.120548591017723,0.5429388880729675,288.40484619140625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936767578125,288.41473388671875,1.0,0.2235500514507293,1.0,1.0,0.0,1.0,-1.1872979402542114,1.1872966289520264,1.224130187438277e-06,0.9029266238212584,0.0,0.0,0.0,22.375303268432617,25.0,131.82998657226562,-0.0,140.66026306152344,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.9911305904388428,0.2259560227394104,0.1959035694599151,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7528719902038574,0.0959395542740821,0.0911885127425193,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.8910584449768066,0.1603465229272842,0.1122248396277427,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.608031690120697,0.050000000745058,0.0479087084531784,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.8144750595092773,0.121335856616497,0.546499490737915,288.4996032714844,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.50933837890625,1.0,0.2246426194906234,1.0,1.0,0.0,1.0,-1.190989971160889,1.1909887790679932,1.230615339409269e-06,0.9059070348739624,0.0,0.0,0.0,22.779033660888672,25.0,131.48284912109375,-0.0,142.68856811523438,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.9911305904388428,0.2259560227394104,0.1959035694599151,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7528719902038574,0.0959395542740821,0.0911885127425193,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.8910584449768066,0.1603465229272842,0.1122248396277427,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.608031690120697,0.050000000745058,0.0479087084531784,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.8144750595092773,0.121335856616497,0.546499490737915,288.4996032714844,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.50933837890625,1.0,0.2246426194906234,1.0,1.0,0.0,1.0,-1.190989971160889,1.1909887790679932,1.230615339409269e-06,0.9059070348739624,0.0,0.0,0.0,22.779033660888672,25.0,131.48284912109375,-0.0,142.68856811523438,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5474548339844,0.9847695827484132,0.2294201850891113,0.1928687095642089,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.7519662380218506,0.0963453277945518,0.0915755629539489,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462646484375,0.8899681568145752,0.1610502004623413,0.1127196475863456,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355834960937,0.6063288450241089,0.050000000745058,0.0479164496064186,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.544677734375,0.8132824897766113,0.1217521131038665,0.5483644604682922,288.5467224121094,288.54998779296875,288.7166748046875,285.3247375488281,288.7122802734375,297.4133605957031,288.5564270019531,1.0,0.2251065522432327,1.0,1.0,0.0,1.0,-1.1922420263290403,1.1922407150268557,1.2328164302743971e-06,0.9069138765335084,0.0,0.0,0.0,22.9934196472168,25.0,131.26710510253906,-0.0,143.2860870361328,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5944519042969,0.98367041349411,0.2330612540245056,0.1922620087862014,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7528104186058044,0.096763364970684,0.0919655486941337,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.8910698890686035,0.1617625653743744,0.1132140532135963,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.6061637997627258,0.050000000745058,0.047917190939188,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917053222656,0.8139933943748474,0.1221890449523925,0.5502796769142151,288.5937194824219,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4232177734375,288.6034240722656,1.0,0.2255706042051315,1.0,1.0,0.0,1.0,-1.195106863975525,1.1951056718826294,1.2377895473036915e-06,0.909127950668335,0.0,0.0,0.0,23.052465438842773,25.0,131.110595703125,-0.0,144.18850708007812,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68865966796875,0.9834905862808228,0.2404133379459381,0.1918990612030029,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.684326171875,0.7552590370178223,0.0976330190896987,0.0927760303020477,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875305175781,0.8941596746444702,0.1632109433412552,0.1142182797193527,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.6064318418502808,0.050000000745058,0.0479159243404865,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6859741210937,0.8162301778793335,0.1231104955077171,0.5543359518051147,288.6879577636719,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44207763671875,288.6976318359375,1.0,0.2264901250600814,1.0,1.0,0.0,1.0,-1.2014985084533691,1.2014973163604736,1.2489023220041418e-06,0.9140307307243348,0.0,0.0,0.0,23.11012458801269,28.0,131.07049560546875,-0.0,146.15333557128906,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68865966796875,0.9834905862808228,0.2404133379459381,0.1918990612030029,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.684326171875,0.7552590370178223,0.0976330190896987,0.0927760303020477,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875305175781,0.8941596746444702,0.1632109433412552,0.1142182797193527,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.6064318418502808,0.050000000745058,0.0479159243404865,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6859741210937,0.8162301778793335,0.1231104955077171,0.5543359518051147,288.6879577636719,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44207763671875,288.6976318359375,1.0,0.2264901250600814,1.0,1.0,0.0,1.0,-1.2014985084533691,1.2014973163604736,1.2489023220041418e-06,0.9140307307243348,0.0,0.0,0.0,23.11012458801269,28.0,131.07049560546875,-0.0,146.15333557128906,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830505371094,0.9849544763565063,0.2476494461297989,0.1949230581521988,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.7549892067909241,0.0985533148050308,0.0936441868543624,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818908691406,0.8937373161315918,0.1646956801414489,0.1152553111314773,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.6041941046714783,0.050000000745058,0.047926165163517,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78033447265625,0.8155622482299805,0.1240840107202529,0.5586990118026733,288.7823181152344,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4584350585937,288.7919616699219,1.0,0.2286910265684127,1.0,1.0,0.0,1.0,-1.2126617431640625,1.2126604318618774,1.268614823857206e-06,0.9227678775787354,0.0,0.0,0.0,23.530479431152344,31.0,131.23477172851562,-0.0,150.24224853515625,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830505371094,0.9849544763565063,0.2476494461297989,0.1949230581521988,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.7549892067909241,0.0985533148050308,0.0936441868543624,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818908691406,0.8937373161315918,0.1646956801414489,0.1152553111314773,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.6041941046714783,0.050000000745058,0.047926165163517,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78033447265625,0.8155622482299805,0.1240840107202529,0.5586990118026733,288.7823181152344,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4584350585937,288.7919616699219,1.0,0.2286910265684127,1.0,1.0,0.0,1.0,-1.2126617431640625,1.2126604318618774,1.268614823857206e-06,0.9227678775787354,0.0,0.0,0.0,23.530479431152344,31.0,131.23477172851562,-0.0,150.24224853515625,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779602050781,0.987798511981964,0.2542915940284729,0.2013301253318786,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735656738281,0.7520372271537781,0.099523551762104,0.0945722237229347,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8767395019531,0.8898401856422424,0.1662137508392334,0.1163253188133239,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658447265625,0.5994279980659485,0.050000000745058,0.0479485318064689,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87518310546875,0.8119354248046875,0.1250777244567871,0.5632494688034058,288.8771667480469,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4685363769531,288.8867492675781,1.0,0.2319640815258026,1.0,1.0,0.0,1.0,-1.228237867355347,1.2282365560531616,1.2965551832166966e-06,0.9350668787956238,0.0,0.0,0.0,24.326330184936523,34.0,131.61679077148438,-0.0,156.49806213378906,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779602050781,0.987798511981964,0.2542915940284729,0.2013301253318786,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735656738281,0.7520372271537781,0.099523551762104,0.0945722237229347,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8767395019531,0.8898401856422424,0.1662137508392334,0.1163253188133239,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658447265625,0.5994279980659485,0.050000000745058,0.0479485318064689,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87518310546875,0.8119354248046875,0.1250777244567871,0.5632494688034058,288.8771667480469,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4685363769531,288.8867492675781,1.0,0.2319640815258026,1.0,1.0,0.0,1.0,-1.228237867355347,1.2282365560531616,1.2965551832166966e-06,0.9350668787956238,0.0,0.0,0.0,24.326330184936523,34.0,131.61679077148438,-0.0,156.49806213378906,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
