time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123180,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9732971191406,0.9912731051445008,0.2602783441543579,0.2104413360357284,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.7470536231994629,0.1005438864231109,0.0955586358904838,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9719543457031,0.8832421898841858,0.1677625924348831,0.1174253672361373,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96099853515625,0.5925779938697815,0.050000000745058,0.0479820072650909,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97039794921875,0.8057480454444885,0.1260664612054824,0.5678549408912659,288.972412109375,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47216796875,288.9819030761719,1.0,0.2361469566822052,1.0,1.0,0.0,1.0,-1.2472459077835083,1.2472445964813232,1.331362227574573e-06,0.950262725353241,0.0,0.0,0.0,25.46185111999512,37.0,132.03982543945312,-0.0,164.67648315429688,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9732971191406,0.9912731051445008,0.2602783441543579,0.2104413360357284,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.7470536231994629,0.1005438864231109,0.0955586358904838,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9719543457031,0.8832421898841858,0.1677625924348831,0.1174253672361373,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96099853515625,0.5925779938697815,0.050000000745058,0.0479820072650909,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97039794921875,0.8057480454444885,0.1260664612054824,0.5678549408912659,288.972412109375,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47216796875,288.9819030761719,1.0,0.2361469566822052,1.0,1.0,0.0,1.0,-1.2472459077835083,1.2472445964813232,1.331362227574573e-06,0.950262725353241,0.0,0.0,0.0,25.46185111999512,37.0,132.03982543945312,-0.0,164.67648315429688,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211181640625,0.993026614189148,0.2630367875099182,0.2158178240060806,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.7439773082733154,0.1010727956891059,0.0960735753178596,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.8791429996490479,0.1685478389263153,0.1179860085248947,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087280273437,0.5884870290756226,0.050000000745058,0.0480028055608272,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.8017932772636414,0.1265543401241302,0.5701525807380676,289.02020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4718933105469,289.0296325683594,1.0,0.2385281771421432,1.0,1.0,0.0,1.0,-1.2577729225158691,1.257771611213684,1.350933416688349e-06,0.9587130546569824,0.0,0.0,0.0,26.150619506835938,37.0,132.24102783203125,-0.0,169.43194580078125,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.994686245918274,0.2656503915786743,0.2216344624757766,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644226074219,0.7405965328216553,0.1016144007444381,0.0966031700372695,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06756591796875,0.8746192455291748,0.1693401932716369,0.1185536310076713,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.5840126872062683,0.050000000745058,0.048026293516159,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660095214844,0.7974029183387756,0.1270367801189422,0.5724400281906128,289.06805419921875,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47039794921875,289.0774230957031,1.0,0.2410786002874374,1.0,1.0,0.0,1.0,-1.268845558166504,1.2688441276550293,1.3717738056584494e-06,0.9676584601402284,0.0,0.0,0.0,26.91876220703125,25.0,132.4258575439453,-0.0,174.60629272460938,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606750488281,0.993600845336914,0.2715868353843689,0.2177357971668243,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15625,0.746091902256012,0.1026722863316536,0.0975811406970024,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.8812510371208191,0.1708651930093765,0.1196044385433197,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483154296875,0.5870172381401062,0.050000000745058,0.0480103269219398,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.8030017614364624,0.1279455125331878,0.5764498710632324,289.1597595214844,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4715576171875,289.1688842773437,1.0,0.2403797358274459,1.0,1.0,0.0,1.0,-1.2714085578918457,1.271407127380371,1.3768249118584208e-06,0.9699538946151732,0.0,0.0,0.0,26.55999183654785,25.0,132.0343475341797,-0.0,174.653076171875,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644287109375,0.9934558272361756,0.2718949615955353,0.2172427922487259,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7465900182723999,0.1027172431349754,0.0976212322711944,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630859375,0.8818681836128235,0.1709292382001876,0.1196474656462669,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.152099609375,0.5873954892158508,0.050000000745058,0.0480083487927913,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8035447001457214,0.1279843300580978,0.5766114592552185,289.1635437011719,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4720153808594,289.17266845703125,1.0,0.2402507662773132,1.0,1.0,0.0,1.0,-1.2711085081100464,1.271107196807861,1.3762593198407558e-06,0.9697152376174928,0.0,0.0,0.0,26.505306243896484,28.0,131.98948669433594,-0.0,174.438232421875,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2122497558594,0.9920375347137452,0.2760412096977234,0.2127043306827545,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2080078125,0.7516093850135803,0.1033095568418502,0.0981505885720253,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.21099853515625,0.8879896402359009,0.1717628240585327,0.1202079504728317,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20037841796875,0.6129032373428345,0.1060510501265525,0.0530229732394218,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2095031738281,0.8088194727897644,0.1285057961940765,0.5787778496742249,289.21142578125,289.0599365234375,289.3710021972656,285.4036865234375,289.3669128417969,297.47967529296875,289.220458984375,1.0,0.2405683398246765,1.0,1.0,0.0,1.0,-1.2755528688430786,1.275551438331604,1.3842654880136251e-06,0.972808599472046,0.0,0.0,0.0,26.112842559814453,28.0,131.4298553466797,-0.0,175.02444458007812,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2582397460937,0.9820815920829772,0.2820076644420624,0.1891319006681442,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2542724609375,0.7731996178627014,0.1039218828082084,0.0986285284161567,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.915048122406006,0.1726018637418747,0.1207198947668075,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2537841796875,0.7681198120117188,0.10456333309412,0.0967148765921592,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557983398437,0.8306686282157898,0.1290605217218399,0.5807614922523499,289.2579040527344,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.498291015625,289.2673034667969,1.0,0.2418895810842514,1.0,1.0,0.0,1.0,-1.3032939434051514,1.3032925128936768,1.4376801118487492e-06,0.9951618909835817,0.0,0.0,0.0,24.41520500183105,31.0,132.38282775878906,-0.0,180.38034057617188,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.354736328125,0.9846304655075072,0.2931269705295563,0.194236159324646,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3508605957031,0.7717263698577881,0.1051640063524246,0.0998154059052467,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9123668074607848,0.1742985099554062,0.1219148561358451,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.7626599669456482,0.1002232432365417,0.096347339451313,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.8283976912498474,0.1301877498626709,0.5858960151672363,289.3543701171875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5828552246094,289.3633117675781,1.0,0.2448177486658096,1.0,1.0,0.0,1.0,-1.318007230758667,1.3180056810379028,1.46614888762997e-06,1.0065699815750122,0.0,0.0,0.0,25.079076766967773,34.0,132.57818603515625,-0.0,186.80406188964844,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.354736328125,0.9846304655075072,0.2931269705295563,0.194236159324646,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3508605957031,0.7717263698577881,0.1051640063524246,0.0998154059052467,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9123668074607848,0.1742985099554062,0.1219148561358451,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.7626599669456482,0.1002232432365417,0.096347339451313,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.8283976912498474,0.1301877498626709,0.5858960151672363,289.3543701171875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5828552246094,289.3633117675781,1.0,0.2448177486658096,1.0,1.0,0.0,1.0,-1.318007230758667,1.3180056810379028,1.46614888762997e-06,1.0065699815750122,0.0,0.0,0.0,25.079076766967773,34.0,132.57818603515625,-0.0,186.80406188964844,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.9887273907661438,0.3014800250530243,0.2036023586988449,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462280273437,0.7666485905647278,0.1064674705266952,0.1010646671056747,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491577148437,0.9050342440605164,0.1760351806879043,0.123143121600151,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.747843861579895,0.0978058353066444,0.0936601459980011,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476318359375,0.8223469257354736,0.1312502026557922,0.5909197926521301,289.4496765136719,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6267395019531,289.45855712890625,1.0,0.2486462891101837,1.0,1.0,0.0,1.0,-1.3350272178649902,1.335025668144226,1.499523818893067e-06,1.019743800163269,0.0,0.0,0.0,26.181406021118164,37.0,132.3691864013672,-0.0,195.15907287597656,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.9887273907661438,0.3014800250530243,0.2036023586988449,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462280273437,0.7666485905647278,0.1064674705266952,0.1010646671056747,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491577148437,0.9050342440605164,0.1760351806879043,0.123143121600151,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.747843861579895,0.0978058353066444,0.0936601459980011,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476318359375,0.8223469257354736,0.1312502026557922,0.5909197926521301,289.4496765136719,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6267395019531,289.45855712890625,1.0,0.2486462891101837,1.0,1.0,0.0,1.0,-1.3350272178649902,1.335025668144226,1.499523818893067e-06,1.019743800163269,0.0,0.0,0.0,26.181406021118164,37.0,132.3691864013672,-0.0,195.15907287597656,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979248046875,0.9907389283180236,0.3051976859569549,0.2089202105998993,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.7636587023735046,0.1071474179625511,0.1017181351780891,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4968566894531,0.9009380340576172,0.1769199222326278,0.1237709373235702,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4932556152344,0.7416197061538696,0.097128115594387,0.0928869694471359,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953308105469,0.8187084794044495,0.1317530870437622,0.5933035016059875,289.4974060058594,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6365966796875,289.5061950683594,1.0,0.2508649826049804,1.0,1.0,0.0,1.0,-1.3448811769485474,1.3448796272277832,1.5191251350188395e-06,1.027424931526184,0.0,0.0,0.0,26.8361930847168,37.0,132.3676300048828,-0.0,200.12391662597656,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.9926500916481018,0.3087285161018371,0.214602842926979,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5417175292969,0.760419487953186,0.1078451946377754,0.1023911908268928,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54461669921875,0.8965137600898743,0.1778143346309662,0.1244074553251266,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.7358914613723755,0.0966891422867775,0.0923810303211212,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5430908203125,0.8146892786026001,0.1322476714849472,0.595641553401947,289.5451354980469,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6409606933594,289.55389404296875,1.0,0.2532639801502228,1.0,1.0,0.0,1.0,-1.355473279953003,1.3554717302322388,1.540475068395608e-06,1.0357794761657717,0.0,0.0,0.0,27.5613956451416,40.0,132.40512084960938,-0.0,205.58433532714844,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.9959688186645508,0.3153970539569855,0.2268391698598861,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.63739013671875,0.7533484697341919,0.1092905923724174,0.1037924662232399,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402282714844,0.8867709636688232,0.1796303391456604,0.125704824924469,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.7252241969108582,0.0962915867567062,0.0919116213917732,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387023925781,0.805499792098999,0.1332339495420456,0.6003019213676453,289.6407775878906,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6392517089844,289.6494140625,1.0,0.2585343420505523,1.0,1.0,0.0,1.0,-1.3784316778182983,1.3784301280975342,1.587717520123988e-06,1.0541883707046509,0.0,0.0,0.0,29.22310447692871,43.0,132.53256225585938,-0.0,217.8997344970703,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.9959688186645508,0.3153970539569855,0.2268391698598861,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.63739013671875,0.7533484697341919,0.1092905923724174,0.1037924662232399,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402282714844,0.8867709636688232,0.1796303391456604,0.125704824924469,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.7252241969108582,0.0962915867567062,0.0919116213917732,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387023925781,0.805499792098999,0.1332339495420456,0.6003019213676453,289.6407775878906,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6392517089844,289.6494140625,1.0,0.2585343420505523,1.0,1.0,0.0,1.0,-1.3784316778182983,1.3784301280975342,1.587717520123988e-06,1.0541883707046509,0.0,0.0,0.0,29.22310447692871,43.0,132.53256225585938,-0.0,217.8997344970703,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.73736572265625,0.9983583092689514,0.3217063248157501,0.2398518174886703,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331848144531,0.7457178235054016,0.1107988283038139,0.1052633449435234,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359619140625,0.8761462569236755,0.1814822703599929,0.1270340532064438,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7321472167969,0.7147036194801331,0.0962872728705406,0.0918878242373466,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73443603515625,0.7950699925422668,0.1342335641384124,0.605046808719635,289.7365417480469,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300354003906,289.7450561523437,1.0,0.2643216252326965,1.0,1.0,0.0,1.0,-1.4030802249908447,1.4030786752700806,1.639550077925378e-06,1.0740132331848145,0.0,0.0,0.0,31.162015914916992,46.0,132.6647491455078,-0.0,231.91360473632807,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.73736572265625,0.9983583092689514,0.3217063248157501,0.2398518174886703,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331848144531,0.7457178235054016,0.1107988283038139,0.1052633449435234,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359619140625,0.8761462569236755,0.1814822703599929,0.1270340532064438,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7321472167969,0.7147036194801331,0.0962872728705406,0.0918878242373466,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73443603515625,0.7950699925422668,0.1342335641384124,0.605046808719635,289.7365417480469,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300354003906,289.7450561523437,1.0,0.2643216252326965,1.0,1.0,0.0,1.0,-1.4030802249908447,1.4030786752700806,1.639550077925378e-06,1.0740132331848145,0.0,0.0,0.0,31.162015914916992,46.0,132.6647491455078,-0.0,231.91360473632807,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.9990000128746032,0.3277962505817413,0.2531459331512451,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.737826943397522,0.1123685613274574,0.106802113354206,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8650919198989868,0.183371439576149,0.1283960044384002,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.82794189453125,0.7035059332847595,0.0965096205472946,0.0921203568577766,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83026123046875,0.784122884273529,0.1352538764476776,0.6099246740341187,289.8323974609375,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.617919921875,289.8407592773437,1.0,0.2704945206642151,1.0,1.0,0.0,1.0,-1.4286561012268066,1.4286543130874634,1.6944999288170948e-06,1.0945881605148315,0.0,0.0,0.0,33.36929702758789,49.0,132.75552368164062,-0.0,247.4107818603516,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.9990000128746032,0.3277962505817413,0.2531459331512451,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.737826943397522,0.1123685613274574,0.106802113354206,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8650919198989868,0.183371439576149,0.1283960044384002,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.82794189453125,0.7035059332847595,0.0965096205472946,0.0921203568577766,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83026123046875,0.784122884273529,0.1352538764476776,0.6099246740341187,289.8323974609375,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.617919921875,289.8407592773437,1.0,0.2704945206642151,1.0,1.0,0.0,1.0,-1.4286561012268066,1.4286543130874634,1.6944999288170948e-06,1.0945881605148315,0.0,0.0,0.0,33.36929702758789,49.0,132.75552368164062,-0.0,247.4107818603516,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.92926025390625,0.9990000128746032,0.3337720036506653,0.2663940191268921,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.7299801111221313,0.1140001788735389,0.1084079891443252,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.8541356921195984,0.1852992326021194,0.1297910958528518,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237670898437,0.6922934651374817,0.0968760177493095,0.0925139039754867,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261169433594,0.7731726765632629,0.1362969875335693,0.614944577217102,289.92828369140625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60528564453125,289.9364624023437,1.0,0.2769352495670318,1.0,1.0,0.0,1.0,-1.454661846160889,1.4546600580215454,1.7515018271296867e-06,1.1154155731201172,0.0,0.0,0.0,35.81605911254883,52.0,132.79098510742188,-0.0,264.1951599121094,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.92926025390625,0.9990000128746032,0.3337720036506653,0.2663940191268921,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.7299801111221313,0.1140001788735389,0.1084079891443252,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.8541356921195984,0.1852992326021194,0.1297910958528518,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237670898437,0.6922934651374817,0.0968760177493095,0.0925139039754867,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261169433594,0.7731726765632629,0.1362969875335693,0.614944577217102,289.92828369140625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60528564453125,289.9364624023437,1.0,0.2769352495670318,1.0,1.0,0.0,1.0,-1.454661846160889,1.4546600580215454,1.7515018271296867e-06,1.1154155731201172,0.0,0.0,0.0,35.81605911254883,52.0,132.79098510742188,-0.0,264.1951599121094,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.97723388671875,0.9990000128746032,0.336736649274826,0.2730119526386261,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729309082031,0.7261810898780823,0.1148396655917167,0.1092356815934181,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755859375,0.8488873839378357,0.186278149485588,0.130500853061676,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.6869065165519714,0.0970996916294097,0.0927547141909599,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740295410156,0.7678951621055603,0.1368276178836822,0.6175065636634827,289.9761962890625,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5991516113281,289.9843444824219,1.0,0.2802273333072662,1.0,1.0,0.0,1.0,-1.46781587600708,1.4678140878677368,1.7807517451728927e-06,1.1258987188339231,0.0,0.0,0.0,37.11003112792969,52.0,132.791748046875,-0.0,273.0366516113281,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251770019531,0.9990000128746032,0.3396869003772735,0.2796591818332672,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208740234375,0.7225022315979004,0.115695409476757,0.1100798174738884,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.02349853515625,0.8438668847084045,0.1872674524784088,0.131218671798706,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.6817401051521301,0.0973463431000709,0.093019776046276,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219421386719,0.7628333568572998,0.1373645961284637,0.6201024651527405,290.02410888671875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5932006835937,290.0321960449219,1.0,0.2835565209388733,1.0,1.0,0.0,1.0,-1.4811052083969116,1.4811034202575684,1.8105897652276328e-06,1.1364569664001465,0.0,0.0,0.0,38.43981552124024,40.0,132.78677368164062,-0.0,282.1730041503906,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.9990000128746032,0.3465730845928192,0.2787545621395111,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.7265386581420898,0.1174390837550163,0.111711136996746,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.119140625,0.8475667834281921,0.1892621666193008,0.1326006948947906,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11529541015625,0.683795154094696,0.0978826954960823,0.0935064181685447,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7656190991401672,0.1384532004594802,0.624916136264801,290.1197814941406,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.588623046875,290.1275939941406,1.0,0.2841854989528656,1.0,1.0,0.0,1.0,-1.4900133609771729,1.4900115728378296,1.830850578699028e-06,1.1436095237731934,0.0,0.0,0.0,38.45518493652344,43.0,132.30926513671875,-0.0,286.1571044921875,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.9990000128746032,0.3465730845928192,0.2787545621395111,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.7265386581420898,0.1174390837550163,0.111711136996746,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.119140625,0.8475667834281921,0.1892621666193008,0.1326006948947906,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11529541015625,0.683795154094696,0.0978826954960823,0.0935064181685447,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7656190991401672,0.1384532004594802,0.624916136264801,290.1197814941406,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.588623046875,290.1275939941406,1.0,0.2841854989528656,1.0,1.0,0.0,1.0,-1.4900133609771729,1.4900115728378296,1.830850578699028e-06,1.1436095237731934,0.0,0.0,0.0,38.45518493652344,43.0,132.30926513671875,-0.0,286.1571044921875,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.9990000128746032,0.3550223410129547,0.2793322801589966,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21112060546875,0.729491651058197,0.1192721650004386,0.1134244725108146,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.8499214053153992,0.1913246065378189,0.1340282708406448,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20977783203125,0.6847891807556152,0.0985151082277298,0.0940832197666168,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.7672330141067505,0.1396551132202148,0.6301749348640442,290.2142028808594,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5989074707031,290.2220153808594,1.0,0.2862948775291443,1.0,1.0,0.0,1.0,-1.501476526260376,1.5014747381210327,1.856825292634312e-06,1.1525181531906128,0.0,0.0,0.0,38.75790023803711,46.0,131.69020080566406,-0.0,292.07183837890625,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.9990000128746032,0.3550223410129547,0.2793322801589966,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21112060546875,0.729491651058197,0.1192721650004386,0.1134244725108146,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.8499214053153992,0.1913246065378189,0.1340282708406448,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20977783203125,0.6847891807556152,0.0985151082277298,0.0940832197666168,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.7672330141067505,0.1396551132202148,0.6301749348640442,290.2142028808594,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5989074707031,290.2220153808594,1.0,0.2862948775291443,1.0,1.0,0.0,1.0,-1.501476526260376,1.5014747381210327,1.856825292634312e-06,1.1525181531906128,0.0,0.0,0.0,38.75790023803711,46.0,131.69020080566406,-0.0,292.07183837890625,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.309814453125,0.9990000128746032,0.36392542719841,0.2821185886859894,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.73121577501297,0.1215462908148765,0.1154369786381721,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082580566406,0.850512683391571,0.193796619772911,0.1356576085090637,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044738769531,0.6846399307250977,0.0995929464697837,0.0949635654687881,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.7674272060394287,0.1413124203681945,0.6369428038597107,290.308837890625,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6128845214844,290.31658935546875,1.0,0.2894594967365265,1.0,1.0,0.0,1.0,-1.5183720588684082,1.5183701515197754,1.8956988014906528e-06,1.165793776512146,0.0,0.0,0.0,39.5335807800293,49.0,131.61248779296875,-0.0,301.7849426269531,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.309814453125,0.9990000128746032,0.36392542719841,0.2821185886859894,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.73121577501297,0.1215462908148765,0.1154369786381721,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082580566406,0.850512683391571,0.193796619772911,0.1356576085090637,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044738769531,0.6846399307250977,0.0995929464697837,0.0949635654687881,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.7674272060394287,0.1413124203681945,0.6369428038597107,290.308837890625,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6128845214844,290.31658935546875,1.0,0.2894594967365265,1.0,1.0,0.0,1.0,-1.5183720588684082,1.5183701515197754,1.8956988014906528e-06,1.165793776512146,0.0,0.0,0.0,39.5335807800293,49.0,131.61248779296875,-0.0,301.7849426269531,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047241210937,0.9990000128746032,0.3734341859817505,0.2852913737297058,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4008483886719,0.7337979078292847,0.1244674399495124,0.1180774122476577,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031982421875,0.8515688180923462,0.1968528479337692,0.1377115100622177,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.6857727766036987,0.1013249009847641,0.0964782908558845,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.7684609293937683,0.1436167061328888,0.6467010378837585,290.4037780761719,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6312561035156,290.4114685058594,1.0,0.2936158180236816,1.0,1.0,0.0,1.0,-1.5413471460342407,1.541345238685608,1.949450279425946e-06,1.1838946342468262,0.0,0.0,0.0,40.49932098388672,52.0,131.80349731445312,-0.0,315.0697326660156,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047241210937,0.9990000128746032,0.3734341859817505,0.2852913737297058,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4008483886719,0.7337979078292847,0.1244674399495124,0.1180774122476577,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031982421875,0.8515688180923462,0.1968528479337692,0.1377115100622177,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.6857727766036987,0.1013249009847641,0.0964782908558845,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.7684609293937683,0.1436167061328888,0.6467010378837585,290.4037780761719,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6312561035156,290.4114685058594,1.0,0.2936158180236816,1.0,1.0,0.0,1.0,-1.5413471460342407,1.541345238685608,1.949450279425946e-06,1.1838946342468262,0.0,0.0,0.0,40.49932098388672,52.0,131.80349731445312,-0.0,315.0697326660156,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523010253906,0.9990000128746032,0.3783769905567169,0.287091314792633,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.448486328125,0.7352654933929443,0.1261200457811355,0.1195933297276496,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508056640625,0.8521319627761841,0.1985451579093933,0.1388638317584991,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4470520019531,0.6866449117660522,0.1023852750658989,0.0974339172244072,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493103027344,0.76913982629776,0.1449573189020156,0.6524973511695862,290.45135498046875,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6414794921875,290.4590148925781,1.0,0.296034425497055,1.0,1.0,0.0,1.0,-1.5548157691955566,1.5548137426376345,1.9814247025351506e-06,1.1945174932479858,0.0,0.0,0.0,41.061920166015625,52.0,131.9495086669922,-0.0,323.0129089355469,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.9990000128746032,0.3834248781204223,0.2890591323375702,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962158203125,0.736786961555481,0.1278820484876632,0.1212197393178939,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984741210937,0.8526625037193298,0.2003282308578491,0.1400845646858215,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947814941406,0.6876401901245117,0.1035560667514801,0.0985012874007225,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970092773437,0.7698591351509094,0.1464029848575592,0.6588014364242554,290.4990539550781,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6521301269531,290.5066223144531,1.0,0.2986611425876617,1.0,1.0,0.0,1.0,-1.5694448947906494,1.569442868232727,2.016537791860173e-06,1.2060601711273191,0.0,0.0,0.0,41.68052673339844,55.0,132.1068115234375,-0.0,331.7994079589844,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
