time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125220,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5954895019531,0.9990000128746032,0.3937912583351135,0.2935036122798919,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.7399008870124817,0.131698191165924,0.1247645914554596,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940246582031,0.8535653352737427,0.2041326165199279,0.1427031904458999,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.6898736953735352,0.1061908304691314,0.1009300276637077,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926208496094,0.7713239789009094,0.1495681852102279,0.6727215647697449,290.5946044921875,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.67401123046875,290.6020812988281,1.0,0.3044836223125458,1.0,1.0,0.0,1.0,-1.6018061637878418,1.60180401802063,2.095624040521216e-06,1.2315999269485474,0.0,0.0,0.0,43.08453369140625,58.0,132.4178009033203,-0.0,351.8536071777344,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5954895019531,0.9990000128746032,0.3937912583351135,0.2935036122798919,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.7399008870124817,0.131698191165924,0.1247645914554596,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940246582031,0.8535653352737427,0.2041326165199279,0.1427031904458999,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.6898736953735352,0.1061908304691314,0.1009300276637077,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926208496094,0.7713239789009094,0.1495681852102279,0.6727215647697449,290.5946044921875,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.67401123046875,290.6020812988281,1.0,0.3044836223125458,1.0,1.0,0.0,1.0,-1.6018061637878418,1.60180401802063,2.095624040521216e-06,1.2315999269485474,0.0,0.0,0.0,43.08453369140625,58.0,132.4178009033203,-0.0,351.8536071777344,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912841796875,0.9990000128746032,0.4044725596904754,0.2985698282718658,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.7430565357208252,0.1358642876148224,0.128655269742012,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898498535156,0.8542568683624268,0.2082189321517944,0.1455285251140594,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.6923362612724304,0.1091738566756248,0.1037041768431663,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884765625,0.7727720141410828,0.1530519425868988,0.6881502270698547,290.6904296875,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6959533691406,290.69775390625,1.0,0.3109793365001678,1.0,1.0,0.0,1.0,-1.6378037929534912,1.6378016471862793,2.185872972404468e-06,1.260006546974182,0.0,0.0,0.0,44.7001953125,61.0,132.690185546875,-0.0,375.1701354980469,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912841796875,0.9990000128746032,0.4044725596904754,0.2985698282718658,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.7430565357208252,0.1358642876148224,0.128655269742012,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898498535156,0.8542568683624268,0.2082189321517944,0.1455285251140594,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.6923362612724304,0.1091738566756248,0.1037041768431663,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884765625,0.7727720141410828,0.1530519425868988,0.6881502270698547,290.6904296875,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6959533691406,290.69775390625,1.0,0.3109793365001678,1.0,1.0,0.0,1.0,-1.6378037929534912,1.6378016471862793,2.185872972404468e-06,1.260006546974182,0.0,0.0,0.0,44.7001953125,61.0,132.690185546875,-0.0,375.1701354980469,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.9990000128746032,0.4154433608055115,0.3041442036628723,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.7462672591209412,0.1403520405292511,0.1328599452972412,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7858581542969,0.8548083305358887,0.2125625163316726,0.1485397815704345,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825012207031,0.6950060129165649,0.112473577260971,0.1067887395620346,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845153808594,0.7742251753807068,0.1568195968866348,0.7049053311347961,290.7864074707031,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71759033203125,290.7936096191406,1.0,0.3180581331253052,1.0,1.0,0.0,1.0,-1.6769779920578003,1.6769757270812988,2.2868014184496133e-06,1.2909053564071655,0.0,0.0,0.0,46.50879669189453,64.0,132.9062957763672,-0.0,401.74127197265625,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.9990000128746032,0.4154433608055115,0.3041442036628723,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.7462672591209412,0.1403520405292511,0.1328599452972412,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7858581542969,0.8548083305358887,0.2125625163316726,0.1485397815704345,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825012207031,0.6950060129165649,0.112473577260971,0.1067887395620346,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845153808594,0.7742251753807068,0.1568195968866348,0.7049053311347961,290.7864074707031,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71759033203125,290.7936096191406,1.0,0.3180581331253052,1.0,1.0,0.0,1.0,-1.6769779920578003,1.6769757270812988,2.2868014184496133e-06,1.2909053564071655,0.0,0.0,0.0,46.50879669189453,64.0,132.9062957763672,-0.0,401.74127197265625,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4266971349716186,0.3100776374340057,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.7495924234390259,0.1451415568590164,0.1373561918735504,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.855333149433136,0.2171469777822494,0.1517230570316314,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.697914183139801,0.1160676181316375,0.1101587638258934,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.7757567763328552,0.1608477681875229,0.7228620648384094,290.8825378417969,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73876953125,290.8895874023437,1.0,0.3256322741508484,1.0,1.0,0.0,1.0,-1.7189284563064575,1.7189260721206665,2.3980137484613806e-06,1.3239701986312866,0.0,0.0,0.0,48.48492813110352,67.0,133.06434631347656,-0.0,431.55804443359375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4266971349716186,0.3100776374340057,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.7495924234390259,0.1451415568590164,0.1373561918735504,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.855333149433136,0.2171469777822494,0.1517230570316314,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.697914183139801,0.1160676181316375,0.1101587638258934,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.7757567763328552,0.1608477681875229,0.7228620648384094,290.8825378417969,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73876953125,290.8895874023437,1.0,0.3256322741508484,1.0,1.0,0.0,1.0,-1.7189284563064575,1.7189260721206665,2.3980137484613806e-06,1.3239701986312866,0.0,0.0,0.0,48.48492813110352,67.0,133.06434631347656,-0.0,431.55804443359375,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314270019531,0.9990000128746032,0.4324325919151306,0.3131380975246429,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92828369140625,0.7513183355331421,0.1476466208696365,0.1397102028131485,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.8556181788444519,0.2195272892713546,0.1533771306276321,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92694091796875,0.6994707584381104,0.1179715320467948,0.1119467690587043,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288024902344,0.776576042175293,0.1629560142755508,0.732271134853363,290.9306335449219,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7491760253906,290.9375915527344,1.0,0.3295843005180359,1.0,1.0,0.0,1.0,-1.7408570051193235,1.7408545017242432,2.4574308099545306e-06,1.3412419557571411,0.0,0.0,0.0,49.52909851074219,67.0,133.1228485107422,-0.0,447.7019348144531,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795227050781,0.9990000128746032,0.4382426738739013,0.3162355422973633,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764404296875,0.7531003355979919,0.1502239555120468,0.1421332359313964,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.8559382557868958,0.2219653725624084,0.155071884393692,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.701105535030365,0.1199451759457588,0.1138015538454055,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769287109375,0.7774468660354614,0.1651255935430526,0.741958737373352,290.978759765625,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759521484375,290.9856262207031,1.0,0.3336353003978729,1.0,1.0,0.0,1.0,-1.763378381729126,1.7633758783340454,2.5193696728820214e-06,1.3589718341827393,0.0,0.0,0.0,50.60625457763672,70.0,133.16888427734375,-0.0,464.6766357421875,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4500957429409027,0.3224803507328033,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7568670511245728,0.1555940061807632,0.1471841782331466,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8567303419113159,0.2270139157772064,0.1585823148488998,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.7046316862106323,0.1240995451807975,0.1177087500691413,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7793816924095154,0.1696471273899078,0.7621581554412842,291.0749816894531,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.780029296875,291.0816955566406,1.0,0.342008113861084,1.0,1.0,0.0,1.0,-1.8100998401641848,1.8100972175598145,2.650808255566517e-06,1.395722508430481,0.0,0.0,0.0,52.84880828857422,73.0,133.22793579101562,-0.0,501.1636962890625,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4500957429409027,0.3224803507328033,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7568670511245728,0.1555940061807632,0.1471841782331466,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8567303419113159,0.2270139157772064,0.1585823148488998,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.7046316862106323,0.1240995451807975,0.1177087500691413,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7793816924095154,0.1696471273899078,0.7621581554412842,291.0749816894531,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.780029296875,291.0816955566406,1.0,0.342008113861084,1.0,1.0,0.0,1.0,-1.8100998401641848,1.8100972175598145,2.650808255566517e-06,1.395722508430481,0.0,0.0,0.0,52.84880828857422,73.0,133.22793579101562,-0.0,501.1636962890625,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.9990000128746032,0.4622723460197449,0.3286910355091095,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.7609549760818481,0.1612464189529419,0.1525024771690368,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.8577952980995178,0.2322890162467956,0.1622507274150848,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.708527684211731,0.1285244971513748,0.1218728423118591,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.781631588935852,0.1744076758623123,0.7834312915802002,291.1712341308594,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8004150390625,291.17779541015625,1.0,0.3506989777088165,1.0,1.0,0.0,1.0,-1.85889220237732,1.85888946056366,2.7922835670324275e-06,1.4340553283691406,0.0,0.0,0.0,55.190086364746094,76.0,133.24990844726562,-0.0,541.0958862304688,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.9990000128746032,0.4622723460197449,0.3286910355091095,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.7609549760818481,0.1612464189529419,0.1525024771690368,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.8577952980995178,0.2322890162467956,0.1622507274150848,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.708527684211731,0.1285244971513748,0.1218728423118591,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.781631588935852,0.1744076758623123,0.7834312915802002,291.1712341308594,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8004150390625,291.17779541015625,1.0,0.3506989777088165,1.0,1.0,0.0,1.0,-1.85889220237732,1.85888946056366,2.7922835670324275e-06,1.4340553283691406,0.0,0.0,0.0,55.190086364746094,76.0,133.24990844726562,-0.0,541.0958862304688,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4747920334339142,0.3347703516483307,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.7654151916503906,0.1671806573867797,0.1580863893032074,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8591989278793335,0.2377909272909164,0.1660764664411544,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.7127177715301514,0.1332187354564666,0.1262913793325424,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7842513918876648,0.1794072836637497,0.8057723641395569,291.2674865722656,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8208312988281,291.2738647460937,1.0,0.3596713542938232,1.0,1.0,0.0,1.0,-1.90962302684784,1.9096200466156008,2.943888830486685e-06,1.4738575220108032,0.0,0.0,0.0,57.61176300048828,79.0,133.24246215820312,-0.0,584.5994873046875,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4747920334339142,0.3347703516483307,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.7654151916503906,0.1671806573867797,0.1580863893032074,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8591989278793335,0.2377909272909164,0.1660764664411544,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.7127177715301514,0.1332187354564666,0.1262913793325424,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7842513918876648,0.1794072836637497,0.8057723641395569,291.2674865722656,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8208312988281,291.2738647460937,1.0,0.3596713542938232,1.0,1.0,0.0,1.0,-1.90962302684784,1.9096200466156008,2.943888830486685e-06,1.4738575220108032,0.0,0.0,0.0,57.61176300048828,79.0,133.24246215820312,-0.0,584.5994873046875,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.9990000128746032,0.4823983609676361,0.3382841944694519,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226928710937,0.7682577967643738,0.170838788151741,0.1615283638238906,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240661621094,0.8602151274681091,0.2411665171384811,0.1684232205152511,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3215026855469,0.7153177261352539,0.1361342221498489,0.1290356814861297,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.322998046875,0.786000669002533,0.1824904084205627,0.8195472359657288,291.3246154785156,286.3089599609375,291.4320983886719,286.0090637207031,291.4294128417969,297.8330383300781,291.3309020996094,1.0,0.3651215136051178,1.0,1.0,0.0,1.0,-1.9406287670135496,1.940625786781311,3.0387820970645407e-06,1.498155951499939,0.9841556549072266,0.9841556549072266,0.0,59.081336975097656,79.0,133.2270050048828,-0.0,612.1885986328125,1.0,283.1659240722656,287.4051818847656,288.6221008300781,288.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-1.1076059069803712e-20,-5.538029534901856e-21,-5.538029534901856e-21,0.0,0.0,-0.0,3.115565414191224e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696838378906,0.9990000128746032,0.4848341345787048,0.3411304652690887,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50994873046875,0.7697038054466248,0.1724854111671447,0.1638031601905822,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38287353515625,0.8603140711784363,0.2420426607131958,0.1698995977640152,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.61639404296875,0.7166268229484558,0.1374502480030059,0.1308578699827194,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.48272705078125,0.7866724133491516,0.1836619228124618,0.8285062313079834,289.32940673828125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8232116699219,288.7953186035156,1.0,0.3688718974590301,1.0,1.0,0.0,1.0,-1.9615036249160769,1.9615005254745483,3.1037152439239435e-06,1.514572262763977,0.9828190803527832,0.9828190803527832,0.0,60.18236923217773,82.0,9487.3701171875,-0.0,631.5819091796875,1.0,283.20660400390625,290.1840515136719,289.05303955078125,289.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,1520.9034423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0228268150240182,1.0,0.0,0.0,0.8082059025764465,0.8082119226455688,6.424521359349455e-08,4.22544002532959,4.225430011749268,1.0124183063453527e-05,0.0,0.0,-0.0,3964.3515625,0.0,17.041584014892578,1889.244140625,0.0,0.0,0.2120143920183181,1.0,0.0,3.0,1.0,0.0
12126300,297.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868103027344,0.9990000128746032,0.4742581844329834,0.3553469479084015,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.7590921521186829,0.1697863638401031,0.1636461317539215,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.8461912870407104,0.2357081770896911,0.1681785583496093,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386657714844,0.7066007256507874,0.135248988866806,0.130737766623497,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772644042969,0.7743756175041199,0.1798428148031234,0.8240490555763245,286.4126281738281,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.69537353515625,286.2096862792969,1.0,0.3728992342948913,1.0,1.0,0.0,1.0,-1.970859169960022,1.9708560705184937,3.133676273137098e-06,1.522342324256897,0.9537842869758606,0.9537842869758606,0.0,63.36871719360352,82.0,12381.51953125,-0.0,649.4213256835938,1.0,283.18328857421875,286.10186767578125,290.1845397949219,290.9310913085937,293.1499938964844,293.1499938964844,283.1499938964844,4207.57177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1960130184888839,1.0,0.0,0.0,1.3263006210327148,1.3263041973114014,1.1902623242576743e-07,4.264719009399414,4.26470947265625,9.796210179047192e-06,0.0,0.0,-0.0,3924.553955078125,0.0,72.15071105957031,1895.2728271484373,0.0,0.0,0.3432627320289612,1.0,0.0,3.0,1.0,0.0
12126360,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.9990000128746032,0.4591723978519439,0.3789950013160705,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.7388520836830139,0.1655017733573913,0.1603739857673645,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8212286829948425,0.227392166852951,0.1630107909440994,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.6856495141983032,0.1317440867424011,0.1281017661094665,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7514532804489136,0.1740461587905883,0.8025524616241455,285.4639587402344,286.1398620605469,291.5633239746094,286.05206298828125,291.5606689453125,297.53082275390625,285.404296875,1.0,0.3758521974086761,1.0,1.0,0.0,1.0,-1.9601587057113647,1.9601556062698364,3.100526782873203e-06,1.5142085552215576,0.93970787525177,0.93970787525177,0.0,68.25037384033203,70.0,12791.6005859375,-0.0,657.4712524414062,1.0,283.1651916503906,285.0047607421875,290.5732421875,291.4750061035156,293.1499938964844,293.1499938964844,283.1499938964844,7973.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772631585597992,1.0,0.0,0.0,1.7970386743545532,1.7970443964004517,2.155717453433681e-07,4.265888214111328,4.265878200531006,9.786237569642252e-06,0.0,0.0,-0.0,3920.8515625,0.0,180.2038116455078,1895.43212890625,0.0,237.3750762939453,0.4576480388641357,1.0,0.0,3.0,1.0,0.0
12126420,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9904147982597352,0.4343301355838775,0.3958131372928619,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7104825377464294,0.1589526534080505,0.1537734121084213,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.783504068851471,0.2154631614685058,0.1537643373012542,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6561812162399292,0.1262231618165969,0.1226532012224197,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.719211220741272,0.1643475592136383,0.7571399807929993,284.95904541015625,286.14678955078125,291.6566772460937,286.0821533203125,291.6539306640625,297.2791442871094,284.9404602050781,1.0,0.3735575377941131,1.0,1.0,0.0,1.0,-1.9025999307632449,1.902597069740296,2.9239297418826027e-06,1.4692699909210205,0.9200928211212158,0.9200928211212158,0.0,74.41897583007812,58.0,13119.3896484375,-0.0,633.1871337890625,1.0,283.1517028808594,284.4237060546875,290.049560546875,291.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,16313.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820052027702332,1.0,0.0,0.0,2.5224268436431885,2.5224382877349854,4.245518141487992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.537841796875,0.0,501.4677429199219,1895.4371337890625,0.0,833.4930419921875,0.6333550214767456,1.0,0.0,3.0,1.0,0.0
12126480,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9904147982597352,0.4343301355838775,0.3958131372928619,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7104825377464294,0.1589526534080505,0.1537734121084213,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.783504068851471,0.2154631614685058,0.1537643373012542,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6561812162399292,0.1262231618165969,0.1226532012224197,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.719211220741272,0.1643475592136383,0.7571399807929993,284.95904541015625,286.14678955078125,291.6566772460937,286.0821533203125,291.6539306640625,297.2791442871094,284.9404602050781,1.0,0.3735575377941131,1.0,1.0,0.0,1.0,-1.9025999307632449,1.902597069740296,2.9239297418826027e-06,1.4692699909210205,0.9200928211212158,0.9200928211212158,0.0,74.41897583007812,58.0,13119.3896484375,-0.0,633.1871337890625,1.0,283.1517028808594,284.4237060546875,290.049560546875,291.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,16313.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820052027702332,1.0,0.0,0.0,2.5224268436431885,2.5224382877349854,4.245518141487992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.537841796875,0.0,501.4677429199219,1895.4371337890625,0.0,833.4930419921875,0.6333550214767456,1.0,0.0,3.0,1.0,0.0
12126540,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9770622253417968,0.4248269498348236,0.3841498792171478,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6998913884162903,0.1555960327386856,0.1499535143375396,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.7698718905448914,0.2092320472002029,0.1486058384180069,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.6462816596031189,0.1231577768921852,0.119261085987091,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7050847411155701,0.1583053022623062,0.7263525724411011,284.7716064453125,286.1499938964844,291.75,286.11187744140625,291.7471618652344,297.19403076171875,284.7639465332031,1.0,0.365012377500534,1.0,1.0,0.0,1.0,-1.8344273567199707,1.834424614906311,2.722175395319937e-06,1.415849208831787,0.9005728960037231,0.9005728960037231,0.0,74.5852279663086,46.0,13044.794921875,-0.0,585.0619506835938,1.0,283.1501159667969,284.20611572265625,289.389404296875,290.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,23775.150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334148049354553,1.0,0.0,0.0,2.980206251144409,2.980222225189209,5.926332278249902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.435791015625,0.0,833.1713256835938,1895.4371337890625,0.0,1130.16748046875,0.7443608641624451,1.0,0.0,3.0,1.0,0.0
12126600,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9770622253417968,0.4248269498348236,0.3841498792171478,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6998913884162903,0.1555960327386856,0.1499535143375396,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.7698718905448914,0.2092320472002029,0.1486058384180069,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.6462816596031189,0.1231577768921852,0.119261085987091,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7050847411155701,0.1583053022623062,0.7263525724411011,284.7716064453125,286.1499938964844,291.75,286.11187744140625,291.7471618652344,297.19403076171875,284.7639465332031,1.0,0.365012377500534,1.0,1.0,0.0,1.0,-1.8344273567199707,1.834424614906311,2.722175395319937e-06,1.415849208831787,0.9005728960037231,0.9005728960037231,0.0,74.5852279663086,46.0,13044.794921875,-0.0,585.0619506835938,1.0,283.1501159667969,284.20611572265625,289.389404296875,290.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,23775.150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334148049354553,1.0,0.0,0.0,2.980206251144409,2.980222225189209,5.926332278249902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.435791015625,0.0,833.1713256835938,1895.4371337890625,0.0,1130.16748046875,0.7443608641624451,1.0,0.0,3.0,1.0,0.0
12126660,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9916948080062866,0.4223487377166748,0.3805970847606659,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7122943997383118,0.1545684784650802,0.1482507735490799,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7812375426292419,0.2062706351280212,0.1458868682384491,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.6564766764640808,0.1220016032457351,0.1175167858600616,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7138668894767761,0.1550778299570083,0.7079209089279175,284.6993408203125,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1732788085937,284.6965026855469,1.0,0.3542168140411377,1.0,1.0,0.0,1.0,-1.8006095886230469,1.8006069660186768,2.6248942504025763e-06,1.389096736907959,0.880987823009491,0.880987823009491,0.0,67.76313781738281,34.0,13045.8076171875,-0.0,540.7195434570312,1.0,283.1499938964844,284.1182556152344,289.04693603515625,290.0468444824219,293.1499938964844,293.1499938964844,283.1499938964844,29347.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090477108955383,1.0,0.0,0.0,3.2321319580078125,3.2321510314941406,6.970620916035841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.236083984375,0.0,1071.9925537109375,1895.4371337890625,0.0,980.3394165039062,0.806056559085846,1.0,0.0,3.0,1.0,0.0
12126720,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9916948080062866,0.4223487377166748,0.3805970847606659,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.7122943997383118,0.1545684784650802,0.1482507735490799,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7812375426292419,0.2062706351280212,0.1458868682384491,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.6564766764640808,0.1220016032457351,0.1175167858600616,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7138668894767761,0.1550778299570083,0.7079209089279175,284.6993408203125,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1732788085937,284.6965026855469,1.0,0.3542168140411377,1.0,1.0,0.0,1.0,-1.8006095886230469,1.8006069660186768,2.6248942504025763e-06,1.389096736907959,0.880987823009491,0.880987823009491,0.0,67.76313781738281,34.0,13045.8076171875,-0.0,540.7195434570312,1.0,283.1499938964844,284.1182556152344,289.04693603515625,290.0468444824219,293.1499938964844,293.1499938964844,283.1499938964844,29347.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090477108955383,1.0,0.0,0.0,3.2321319580078125,3.2321510314941406,6.970620916035841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.236083984375,0.0,1071.9925537109375,1895.4371337890625,0.0,980.3394165039062,0.806056559085846,1.0,0.0,3.0,1.0,0.0
12126780,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.9990000128746032,0.424246996641159,0.3618610501289367,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.7312471270561218,0.1550084203481674,0.1480864435434341,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.8016485571861267,0.2050422877073288,0.1445749253034591,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.6750906705856323,0.1221159771084785,0.1170806586742401,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.7299277782440186,0.1536245495080948,0.6983529925346375,284.6709289550781,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.1842041015625,284.66912841796875,1.0,0.3417054116725921,1.0,1.0,0.0,1.0,-1.7643394470214844,1.7643369436264038,2.523293915146496e-06,1.360705852508545,0.8614532947540283,0.8614532947540283,0.0,59.82233810424805,25.0,12987.7158203125,-0.0,492.939453125,1.0,283.1499938964844,284.0804748535156,288.97320556640625,289.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,33111.2109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566301703453064,1.0,0.0,0.0,3.342792272567749,3.342813014984131,7.456106345671287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.580078125,0.0,1197.69482421875,1895.4371337890625,0.0,757.9711303710938,0.8341159224510193,1.0,0.0,3.0,1.0,0.0
12126840,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.9990000128746032,0.424246996641159,0.3618610501289367,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.7312471270561218,0.1550084203481674,0.1480864435434341,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.8016485571861267,0.2050422877073288,0.1445749253034591,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.6750906705856323,0.1221159771084785,0.1170806586742401,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.7299277782440186,0.1536245495080948,0.6983529925346375,284.6709289550781,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.1842041015625,284.66912841796875,1.0,0.3417054116725921,1.0,1.0,0.0,1.0,-1.7643394470214844,1.7643369436264038,2.523293915146496e-06,1.360705852508545,0.8614532947540283,0.8614532947540283,0.0,59.82233810424805,25.0,12987.7158203125,-0.0,492.939453125,1.0,283.1499938964844,284.0804748535156,288.97320556640625,289.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,33111.2109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566301703453064,1.0,0.0,0.0,3.342792272567749,3.342813014984131,7.456106345671287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.580078125,0.0,1197.69482421875,1895.4371337890625,0.0,757.9711303710938,0.8341159224510193,1.0,0.0,3.0,1.0,0.0
12126900,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612854003906,0.9990000128746032,0.4283342957496643,0.3461434245109558,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.7418718338012695,0.1555889397859573,0.1483984440565109,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615600585937,0.8130183219909668,0.2048038989305496,0.1442334353923797,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.6861037015914917,0.122499793767929,0.1172154396772384,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.7391995787620544,0.1533514410257339,0.6958533525466919,284.66143798828125,286.1199951171875,291.9833374023437,286.1845092773437,291.9803466796875,297.20318603515625,284.6602783203125,1.0,0.3351440727710724,1.0,1.0,0.0,1.0,-1.742592215538025,1.7425897121429443,2.4633393422845984e-06,1.3435291051864624,0.8518837690353394,0.8518837690353394,0.0,56.04027938842773,25.0,12917.8837890625,-0.0,468.0522155761719,1.0,283.1499938964844,284.0697326660156,288.9939270019531,289.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,34479.9375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547353982925415,1.0,0.0,0.0,3.3608498573303223,3.360870838165283,7.536878570135741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.9130859375,0.0,1224.16796875,1895.4371337890625,0.0,675.6519775390625,0.8393431305885315,1.0,0.0,3.0,1.0,0.0
12126960,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.9990000128746032,0.4340336918830871,0.3291502594947815,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.7546835541725159,0.1563539057970047,0.148900419473648,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.8256465792655945,0.2047449499368667,0.1440313011407852,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.6991648077964783,0.1230562478303909,0.1175259053707122,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.7506131529808044,0.1533411890268325,0.694579005241394,284.65594482421875,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,297.2313537597656,284.6552124023437,1.0,0.3284366428852081,1.0,1.0,0.0,1.0,-1.7213906049728394,1.7213882207870483,2.4057233076746343e-06,1.326775074005127,0.8419219255447388,0.8419219255447388,0.0,52.17446899414063,28.0,12845.814453125,-0.0,443.80859375,1.0,283.1499938964844,284.0638122558594,289.0342712402344,289.93072509765625,293.1499938964844,293.1499938964844,283.1499938964844,35519.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321121215820312,1.0,0.0,0.0,3.36191725730896,3.3619384765625,7.541667059740575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.477783203125,0.0,1232.350830078125,1895.4371337890625,0.0,615.90625,0.8405163288116455,1.0,0.0,3.0,1.0,0.0
12127020,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.9990000128746032,0.4477731883525848,0.3026876747608185,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.7787289023399353,0.1583380550146103,0.1504396349191665,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.8476039171218872,0.2050524950027465,0.1440051347017288,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.7215766906738281,0.1245999634265899,0.1186569333076477,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.7720092535018921,0.1539977341890335,0.6956020593643188,284.6585388183594,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3036193847656,284.6593322753906,1.0,0.3194476068019867,1.0,1.0,0.0,1.0,-1.694007158279419,1.6940048933029177,2.3322711513174e-06,1.3049135208129885,0.8227060437202454,0.8227060437202454,0.0,46.62337112426758,31.0,12777.9326171875,-0.0,411.6960144042969,1.0,283.1499938964844,284.0679626464844,289.1361694335937,290.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,37002.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513789713382721,1.0,0.0,0.0,3.3241336345672607,3.324154853820801,7.37310188014817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.944580078125,0.0,1206.778564453125,1895.4371337890625,0.0,551.0843505859375,0.8335369229316711,1.0,0.0,3.0,1.0,0.0
12127080,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.9990000128746032,0.4477731883525848,0.3026876747608185,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.7787289023399353,0.1583380550146103,0.1504396349191665,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.8476039171218872,0.2050524950027465,0.1440051347017288,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.7215766906738281,0.1245999634265899,0.1186569333076477,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.7720092535018921,0.1539977341890335,0.6956020593643188,284.6585388183594,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3036193847656,284.6593322753906,1.0,0.3194476068019867,1.0,1.0,0.0,1.0,-1.694007158279419,1.6940048933029177,2.3322711513174e-06,1.3049135208129885,0.8227060437202454,0.8227060437202454,0.0,46.62337112426758,31.0,12777.9326171875,-0.0,411.6960144042969,1.0,283.1499938964844,284.0679626464844,289.1361694335937,290.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,37002.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513789713382721,1.0,0.0,0.0,3.3241336345672607,3.324154853820801,7.37310188014817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.944580078125,0.0,1206.778564453125,1895.4371337890625,0.0,551.0843505859375,0.8335369229316711,1.0,0.0,3.0,1.0,0.0
12127140,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9990000128746032,0.4619677364826202,0.2824917435646057,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.8011150360107422,0.1607859134674072,0.1525126546621322,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.8676655292510986,0.2057874947786331,0.1443462073802948,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.740310549736023,0.1265825778245926,0.1202967315912246,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.7921872735023499,0.1553219854831695,0.7002073526382446,284.6769714355469,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.3774108886719,284.6787109375,1.0,0.3137404322624206,1.0,1.0,0.0,1.0,-1.6801484823226929,1.6801462173461914,2.2955239273869665e-06,1.2937597036361694,0.8040684461593628,0.8040684461593628,0.0,42.82175064086914,49.0,12788.7685546875,-0.0,392.9701843261719,1.0,283.1499938964844,284.0881652832031,289.2298583984375,290.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,37876.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092018842697144,1.0,0.0,0.0,3.252297163009644,3.2523176670074463,7.057871016513673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.53076171875,0.0,1146.5927734375,1895.4371337890625,0.0,535.969970703125,0.8186076879501343,1.0,0.0,3.0,1.0,0.0
