time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9990000128746032,0.4619677364826202,0.2824917435646057,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.8011150360107422,0.1607859134674072,0.1525126546621322,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.8676655292510986,0.2057874947786331,0.1443462073802948,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.740310549736023,0.1265825778245926,0.1202967315912246,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.7921872735023499,0.1553219854831695,0.7002073526382446,284.6769714355469,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.3774108886719,284.6787109375,1.0,0.3137404322624206,1.0,1.0,0.0,1.0,-1.6801484823226929,1.6801462173461914,2.2955239273869665e-06,1.2937597036361694,0.8040684461593628,0.8040684461593628,0.0,42.82175064086914,49.0,12788.7685546875,-0.0,392.9701843261719,1.0,283.1499938964844,284.0881652832031,289.2298583984375,290.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,37876.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092018842697144,1.0,0.0,0.0,3.252297163009644,3.2523176670074463,7.057871016513673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.53076171875,0.0,1146.5927734375,1895.4371337890625,0.0,535.969970703125,0.8186076879501343,1.0,0.0,3.0,1.0,0.0
12127260,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.9990000128746032,0.4740449786186218,0.2824086844921112,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8058044910430908,0.1636048257350921,0.1550905704498291,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.8691522479057312,0.2068764120340347,0.1450435817241668,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.7444615960121155,0.1289182752370834,0.1224236562848091,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7951690554618835,0.1570904701948166,0.7077049016952515,284.7144775390625,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.43634033203125,284.7182006835937,1.0,0.316783457994461,1.0,1.0,0.0,1.0,-1.6955143213272097,1.6955119371414185,2.335500994377071e-06,1.3054842948913574,0.7863115072250366,0.7863115072250366,0.0,43.12337493896485,67.0,12977.5400390625,-0.0,402.4618225097656,1.0,283.1499938964844,284.12774658203125,289.2979736328125,290.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,38351.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127785205841064,1.0,0.0,0.0,3.1614677906036377,3.1614878177642822,6.669155823146866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.86083984375,0.0,1069.7803955078125,1895.4371337890625,0.0,547.7159423828125,0.7992643713951111,1.0,0.0,3.0,1.0,0.0
12127320,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.9990000128746032,0.4740449786186218,0.2824086844921112,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8058044910430908,0.1636048257350921,0.1550905704498291,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.8691522479057312,0.2068764120340347,0.1450435817241668,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.7444615960121155,0.1289182752370834,0.1224236562848091,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7951690554618835,0.1570904701948166,0.7077049016952515,284.7144775390625,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.43634033203125,284.7182006835937,1.0,0.316783457994461,1.0,1.0,0.0,1.0,-1.6955143213272097,1.6955119371414185,2.335500994377071e-06,1.3054842948913574,0.7863115072250366,0.7863115072250366,0.0,43.12337493896485,67.0,12977.5400390625,-0.0,402.4618225097656,1.0,283.1499938964844,284.12774658203125,289.2979736328125,290.2013244628906,293.1499938964844,293.1499938964844,283.1499938964844,38351.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127785205841064,1.0,0.0,0.0,3.1614677906036377,3.1614878177642822,6.669155823146866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.86083984375,0.0,1069.7803955078125,1895.4371337890625,0.0,547.7159423828125,0.7992643713951111,1.0,0.0,3.0,1.0,0.0
12127380,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9990000128746032,0.4810474216938019,0.3002642393112182,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7942228317260742,0.1667013466358184,0.1580760776996612,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8536714911460876,0.2082576304674148,0.1460461467504501,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7350180149078369,0.1315188854932785,0.1249446794390678,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.782066285610199,0.1590244174003601,0.7168427109718323,284.7733154296875,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4580993652344,284.7782897949219,1.0,0.3266424238681793,1.0,1.0,0.0,1.0,-1.735726833343506,1.7357243299484253,2.443076482450124e-06,1.3369051218032837,0.7698094248771667,0.7698094248771667,0.0,47.0683822631836,85.0,13331.2041015625,-0.0,437.3442077636719,1.0,283.1499938964844,284.18585205078125,289.3477478027344,290.2734375,293.1499938964844,293.1499938964844,283.1499938964844,38547.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207539200782776,1.0,0.0,0.0,3.0623433589935303,3.062362670898437,6.257503173401346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.0966796875,0.0,988.3685913085938,1895.4371337890625,0.0,574.8641357421875,0.7779750227928162,1.0,0.0,3.0,1.0,0.0
12127440,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9990000128746032,0.4810474216938019,0.3002642393112182,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7942228317260742,0.1667013466358184,0.1580760776996612,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8536714911460876,0.2082576304674148,0.1460461467504501,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7350180149078369,0.1315188854932785,0.1249446794390678,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.782066285610199,0.1590244174003601,0.7168427109718323,284.7733154296875,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4580993652344,284.7782897949219,1.0,0.3266424238681793,1.0,1.0,0.0,1.0,-1.735726833343506,1.7357243299484253,2.443076482450124e-06,1.3369051218032837,0.7698094248771667,0.7698094248771667,0.0,47.0683822631836,85.0,13331.2041015625,-0.0,437.3442077636719,1.0,283.1499938964844,284.18585205078125,289.3477478027344,290.2734375,293.1499938964844,293.1499938964844,283.1499938964844,38547.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207539200782776,1.0,0.0,0.0,3.0623433589935303,3.062362670898437,6.257503173401346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.0966796875,0.0,988.3685913085938,1895.4371337890625,0.0,574.8641357421875,0.7779750227928162,1.0,0.0,3.0,1.0,0.0
12127500,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9990000128746032,0.4825925529003143,0.314468115568161,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7844629287719727,0.1683283150196075,0.1596905142068863,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8422211408615112,0.2090406119823455,0.146645575761795,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.727075457572937,0.1328965425491333,0.1263251602649688,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7716479897499084,0.1599905639886856,0.7216721773147583,284.8090209960937,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4547424316406,284.8144836425781,1.0,0.3336474299430847,1.0,1.0,0.0,1.0,-1.762890338897705,1.7628878355026243,2.517487246223027e-06,1.3581756353378296,0.7622697949409485,0.7622697949409485,0.0,50.253360748291016,85.0,13553.6923828125,-0.0,463.3177795410156,1.0,283.1499938964844,284.2204895019531,289.3684387207031,290.30743408203125,293.1499938964844,293.1499938964844,283.1499938964844,38596.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257486701011658,1.0,0.0,0.0,3.011470556259156,3.0114893913269043,6.05132640885131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.98193359375,0.0,948.0717163085938,1895.4371337890625,0.0,592.5598754882812,0.7670469880104065,1.0,0.0,3.0,1.0,0.0
12127560,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9990000128746032,0.4828908741474151,0.3314835131168365,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7732821106910706,0.1700029820203781,0.1613773554563522,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.829606831073761,0.2098781019449234,0.1473042219877243,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7177435755729675,0.1343172043561935,0.1277755349874496,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7599303722381592,0.160940334200859,0.7265731692314148,284.8480529785156,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4429626464844,284.8538513183594,1.0,0.3417956233024597,1.0,1.0,0.0,1.0,-1.7937591075897217,1.7937564849853516,2.603704615466995e-06,1.382354497909546,0.7547856569290161,0.7547856569290161,0.0,54.2035026550293,88.0,13801.1376953125,-0.0,494.7446899414063,1.0,283.1499938964844,284.2578125,289.38739013671875,290.3409423828125,293.1499938964844,293.1499938964844,283.1499938964844,38552.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312300324440002,1.0,0.0,0.0,2.962342500686645,2.9623608589172363,5.855498557139072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.5205078125,0.0,909.73681640625,1895.4371337890625,0.0,612.6153564453125,0.756434440612793,1.0,0.0,3.0,1.0,0.0
12127620,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.4816777408123016,0.3584551513195038,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7587076425552368,0.1734578907489776,0.164822831749916,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8118218779563904,0.2116724401712417,0.1486860513687133,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7044258713722229,0.1372448801994323,0.1307315379381179,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.744081437587738,0.1627780646085739,0.7359086275100708,284.9266662597656,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4085388183594,284.9319152832031,1.0,0.3549451828002929,1.0,1.0,0.0,1.0,-1.8467097282409668,1.8467069864273071,2.7558576221053954e-06,1.4239739179611206,0.741273045539856,0.741273045539856,0.0,60.94588851928711,91.0,14244.205078125,-0.0,550.8844604492188,1.0,283.1499938964844,284.3321838378906,289.4202880859375,290.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,38435.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430825352668762,1.0,0.0,0.0,2.866362333297729,2.866379976272583,5.482208393914334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.955810546875,0.0,837.9000244140625,1895.4371337890625,0.0,658.3480224609375,0.7357518076896667,1.0,0.0,3.0,1.0,0.0
12127680,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.4816777408123016,0.3584551513195038,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7587076425552368,0.1734578907489776,0.164822831749916,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8118218779563904,0.2116724401712417,0.1486860513687133,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7044258713722229,0.1372448801994323,0.1307315379381179,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.744081437587738,0.1627780646085739,0.7359086275100708,284.9266662597656,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4085388183594,284.9319152832031,1.0,0.3549451828002929,1.0,1.0,0.0,1.0,-1.8467097282409668,1.8467069864273071,2.7558576221053954e-06,1.4239739179611206,0.741273045539856,0.741273045539856,0.0,60.94588851928711,91.0,14244.205078125,-0.0,550.8844604492188,1.0,283.1499938964844,284.3321838378906,289.4202880859375,290.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,38435.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430825352668762,1.0,0.0,0.0,2.866362333297729,2.866379976272583,5.482208393914334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.955810546875,0.0,837.9000244140625,1895.4371337890625,0.0,658.3480224609375,0.7357518076896667,1.0,0.0,3.0,1.0,0.0
12127740,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.4802615940570831,0.380741685628891,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7491986155509949,0.1770623177289962,0.1683815419673919,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7980936169624329,0.2136247009038925,0.1501593291759491,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6951781511306763,0.1402954310178756,0.1337761729955673,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7330753803253174,0.1646498441696167,0.745121955871582,285.00262451171875,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.3788146972656,285.0076599121094,1.0,0.3666445612907409,1.0,1.0,0.0,1.0,-1.8942352533340447,1.894232392311096,2.896613750635879e-06,1.4612159729003906,0.7292177081108093,0.7292177081108093,0.0,66.96424865722656,94.0,14647.419921875,-0.0,603.717041015625,1.0,283.1499938964844,284.40496826171875,289.4446105957031,290.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,38251.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546281337738037,1.0,0.0,0.0,2.777036428451538,2.7770533561706543,5.145842010279011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.597900390625,0.0,774.3600463867188,1895.4371337890625,0.0,706.1619873046875,0.7165297269821167,1.0,0.0,3.0,1.0,0.0
12127800,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.4802615940570831,0.380741685628891,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7491986155509949,0.1770623177289962,0.1683815419673919,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7980936169624329,0.2136247009038925,0.1501593291759491,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6951781511306763,0.1402954310178756,0.1337761729955673,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7330753803253174,0.1646498441696167,0.745121955871582,285.00262451171875,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.3788146972656,285.0076599121094,1.0,0.3666445612907409,1.0,1.0,0.0,1.0,-1.8942352533340447,1.894232392311096,2.896613750635879e-06,1.4612159729003906,0.7292177081108093,0.7292177081108093,0.0,66.96424865722656,94.0,14647.419921875,-0.0,603.717041015625,1.0,283.1499938964844,284.40496826171875,289.4446105957031,290.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,38251.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546281337738037,1.0,0.0,0.0,2.777036428451538,2.7770533561706543,5.145842010279011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.597900390625,0.0,774.3600463867188,1895.4371337890625,0.0,706.1619873046875,0.7165297269821167,1.0,0.0,3.0,1.0,0.0
12127860,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.4790991544723511,0.3994823098182678,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7429584860801697,0.1808266043663025,0.1720667332410812,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7878475785255432,0.2157383561134338,0.1517282873392105,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.6890611052513123,0.1434765756130218,0.1369204223155975,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7251446843147278,0.16664719581604,0.7547121047973633,285.0772705078125,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3570861816406,285.0820617675781,1.0,0.3771665394306183,1.0,1.0,0.0,1.0,-1.9383426904678345,1.938339710235596,3.030792413483141e-06,1.4957183599472046,0.7186657190322876,0.7186657190322876,0.0,72.38207244873047,82.0,15028.3935546875,-0.0,654.3840942382812,1.0,283.1499938964844,284.4764709472656,289.4640808105469,290.4972839355469,293.1499938964844,293.1499938964844,283.1499938964844,38025.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649171471595764,1.0,0.0,0.0,2.6961781978607178,2.6961944103240967,4.850544428336434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.2421875,0.0,719.5520629882812,1895.4371337890625,0.0,751.6377563476562,0.6991551518440247,1.0,0.0,3.0,1.0,0.0
12127920,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.4790991544723511,0.3994823098182678,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7429584860801697,0.1808266043663025,0.1720667332410812,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7878475785255432,0.2157383561134338,0.1517282873392105,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.6890611052513123,0.1434765756130218,0.1369204223155975,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7251446843147278,0.16664719581604,0.7547121047973633,285.0772705078125,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3570861816406,285.0820617675781,1.0,0.3771665394306183,1.0,1.0,0.0,1.0,-1.9383426904678345,1.938339710235596,3.030792413483141e-06,1.4957183599472046,0.7186657190322876,0.7186657190322876,0.0,72.38207244873047,82.0,15028.3935546875,-0.0,654.3840942382812,1.0,283.1499938964844,284.4764709472656,289.4640808105469,290.4972839355469,293.1499938964844,293.1499938964844,283.1499938964844,38025.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649171471595764,1.0,0.0,0.0,2.6961781978607178,2.6961944103240967,4.850544428336434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.2421875,0.0,719.5520629882812,1895.4371337890625,0.0,751.6377563476562,0.6991551518440247,1.0,0.0,3.0,1.0,0.0
12127980,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.4798311293125152,0.4024759829044342,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7461816668510437,0.1847345530986786,0.1757507771253585,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.788604736328125,0.2179897725582122,0.153294175863266,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.6927602887153625,0.1467714607715606,0.1400350779294967,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7262980937957764,0.1687966138124466,0.7642834186553955,285.1422424316406,285.8971862792969,292.8699951171875,286.4377136230469,292.8673400878906,297.3501892089844,285.1458435058594,1.0,0.3810167908668518,1.0,1.0,0.0,1.0,-1.963494777679444,1.963491678237915,3.109331146333716e-06,1.5157175064086914,0.7095016837120056,0.7095016837120056,0.0,73.736572265625,70.0,15296.5361328125,-0.0,678.4132690429688,1.0,283.1499938964844,284.5383605957031,289.4814147949219,290.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,37786.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737106204032898,1.0,0.0,0.0,2.624595165252685,2.6246109008789062,4.596401765866176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.395751953125,0.0,673.1770629882812,1895.4371337890625,0.0,792.7461547851562,0.6837998628616333,1.0,0.0,3.0,1.0,0.0
12128040,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.4798311293125152,0.4024759829044342,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7461816668510437,0.1847345530986786,0.1757507771253585,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.788604736328125,0.2179897725582122,0.153294175863266,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.6927602887153625,0.1467714607715606,0.1400350779294967,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7262980937957764,0.1687966138124466,0.7642834186553955,285.1422424316406,285.8971862792969,292.8699951171875,286.4377136230469,292.8673400878906,297.3501892089844,285.1458435058594,1.0,0.3810167908668518,1.0,1.0,0.0,1.0,-1.963494777679444,1.963491678237915,3.109331146333716e-06,1.5157175064086914,0.7095016837120056,0.7095016837120056,0.0,73.736572265625,70.0,15296.5361328125,-0.0,678.4132690429688,1.0,283.1499938964844,284.5383605957031,289.4814147949219,290.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,37786.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737106204032898,1.0,0.0,0.0,2.624595165252685,2.6246109008789062,4.596401765866176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.395751953125,0.0,673.1770629882812,1895.4371337890625,0.0,792.7461547851562,0.6837998628616333,1.0,0.0,3.0,1.0,0.0
12128100,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.9990000128746032,0.4817914962768554,0.3988410830497741,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.7508429884910583,0.1867467015981674,0.1775973588228225,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.7924469113349915,0.2191669344902038,0.1540768593549728,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.697729229927063,0.1484670341014862,0.1415872126817703,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.7297665476799011,0.1699537187814712,0.7691690921783447,285.1695861816406,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3550109863281,285.1728820800781,1.0,0.3810740113258362,1.0,1.0,0.0,1.0,-1.970022678375244,1.970019578933716,3.1299884994950844e-06,1.520968317985535,0.7055016756057739,0.7055016756057739,0.0,73.0440444946289,70.0,15390.546875,-0.0,681.23583984375,1.0,283.1499938964844,284.5650634765625,289.4885559082031,290.5483093261719,293.1499938964844,293.1499938964844,283.1499938964844,37690.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773118734359741,1.0,0.0,0.0,2.591636657714844,2.5916521549224854,4.481687483348651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.319580078125,0.0,652.6387939453125,1895.4371337890625,0.0,810.1978149414062,0.6767735481262207,1.0,0.0,3.0,1.0,0.0
12128160,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.9990000128746032,0.4849032759666443,0.3924108147621155,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7573572993278503,0.1887999475002288,0.1794567704200744,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7982770204544067,0.2203789353370666,0.154865100979805,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.7044788599014282,0.1501970887184143,0.1431459188461303,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.7349109649658203,0.1711713820695877,0.7742041945457458,285.1941223144531,285.85186767578125,292.9633483886719,286.46221923828125,292.960693359375,297.3677978515625,285.1969909667969,1.0,0.3801010251045227,1.0,1.0,0.0,1.0,-1.9734026193618768,1.97339940071106,3.140796934530954e-06,1.5237430334091189,0.7015524506568909,0.7015524506568909,0.0,71.62680053710938,73.0,15466.1796875,-0.0,679.1443481445312,1.0,283.1499938964844,284.5890197753906,289.4949951171875,290.5605163574219,293.1499938964844,293.1499938964844,283.1499938964844,37555.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803024172782898,1.0,0.0,0.0,2.561901807785034,2.561917304992676,4.3794375415018294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.349853515625,0.0,634.2384033203125,1895.4371337890625,0.0,824.9686279296875,0.670387864112854,1.0,0.0,3.0,1.0,0.0
12128220,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.9990000128746032,0.4929587841033935,0.3855975568294525,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.7672023177146912,0.193057119846344,0.1833652406930923,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.8060906529426575,0.2229329645633697,0.1565675437450409,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.7142840623855591,0.1537865996360778,0.146434023976326,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.7422477006912231,0.1738177686929702,0.7854429483413696,285.2447509765625,285.80279541015625,293.0566711425781,286.4862976074219,293.0540466308594,297.40069580078125,285.2480773925781,1.0,0.381401777267456,1.0,1.0,0.0,1.0,-1.9893934726715088,1.989390254020691,3.1913641578285024e-06,1.5363006591796875,0.6949130892753601,0.6949130892753601,0.0,70.46772003173828,76.0,15670.701171875,-0.0,687.9312133789062,1.0,283.1499938964844,284.63885498046875,289.5089111328125,290.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,37324.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847363471984863,1.0,0.0,0.0,2.5081028938293457,2.50811767578125,4.1974354303420114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.247314453125,0.0,601.9514770507812,1895.4371337890625,0.0,847.3402709960938,0.658886194229126,1.0,0.0,3.0,1.0,0.0
12128280,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.9990000128746032,0.4929587841033935,0.3855975568294525,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.7672023177146912,0.193057119846344,0.1833652406930923,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.8060906529426575,0.2229329645633697,0.1565675437450409,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.7142840623855591,0.1537865996360778,0.146434023976326,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.7422477006912231,0.1738177686929702,0.7854429483413696,285.2447509765625,285.80279541015625,293.0566711425781,286.4862976074219,293.0540466308594,297.40069580078125,285.2480773925781,1.0,0.381401777267456,1.0,1.0,0.0,1.0,-1.9893934726715088,1.989390254020691,3.1913641578285024e-06,1.5363006591796875,0.6949130892753601,0.6949130892753601,0.0,70.46772003173828,76.0,15670.701171875,-0.0,687.9312133789062,1.0,283.1499938964844,284.63885498046875,289.5089111328125,290.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,37324.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847363471984863,1.0,0.0,0.0,2.5081028938293457,2.50811767578125,4.1974354303420114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.247314453125,0.0,601.9514770507812,1895.4371337890625,0.0,847.3402709960938,0.658886194229126,1.0,0.0,3.0,1.0,0.0
12128340,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.9990000128746032,0.5012781023979187,0.3822915554046631,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.7752077579498291,0.1974985599517822,0.1874853372573852,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8115477561950684,0.2256468534469604,0.1584087908267974,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.7216385006904602,0.1575268357992172,0.1499035656452179,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.7479999661445618,0.1766990721225738,0.7979658246040344,285.299072265625,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4325866699219,285.302490234375,1.0,0.3842134177684784,1.0,1.0,0.0,1.0,-2.011784315109253,2.011780977249145,3.263040525780525e-06,1.5539636611938477,0.6897473335266113,0.6897473335266113,0.0,70.30133819580078,79.0,15925.7431640625,-0.0,705.4091796875,1.0,283.1499938964844,284.6902160644531,289.5297546386719,290.6181030273437,293.1499938964844,293.1499938964844,283.1499938964844,37081.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885681509971619,1.0,0.0,0.0,2.463991165161133,2.464005708694458,4.051087785228448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.3505859375,0.0,576.0880737304688,1895.4371337890625,0.0,867.1351318359375,0.6494156122207642,1.0,0.0,3.0,1.0,0.0
12128400,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.9990000128746032,0.5012781023979187,0.3822915554046631,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.7752077579498291,0.1974985599517822,0.1874853372573852,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8115477561950684,0.2256468534469604,0.1584087908267974,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.7216385006904602,0.1575268357992172,0.1499035656452179,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.7479999661445618,0.1766990721225738,0.7979658246040344,285.299072265625,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4325866699219,285.302490234375,1.0,0.3842134177684784,1.0,1.0,0.0,1.0,-2.011784315109253,2.011780977249145,3.263040525780525e-06,1.5539636611938477,0.6897473335266113,0.6897473335266113,0.0,70.30133819580078,79.0,15925.7431640625,-0.0,705.4091796875,1.0,283.1499938964844,284.6902160644531,289.5297546386719,290.6181030273437,293.1499938964844,293.1499938964844,283.1499938964844,37081.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885681509971619,1.0,0.0,0.0,2.463991165161133,2.464005708694458,4.051087785228448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.3505859375,0.0,576.0880737304688,1895.4371337890625,0.0,867.1351318359375,0.6494156122207642,1.0,0.0,3.0,1.0,0.0
12128460,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.9990000128746032,0.5089849829673767,0.3820263147354126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7811383008956909,0.2017673701047897,0.1916009783744812,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8147346377372742,0.228174477815628,0.1602339297533035,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.7268844842910767,0.1610542684793472,0.1533334851264953,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7519164681434631,0.1794057935476303,0.8105224370956421,285.3544921875,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4570617675781,285.35791015625,1.0,0.3881849944591522,1.0,1.0,0.0,1.0,-2.0377981662750244,2.037794828414917,3.347434358147438e-06,1.5745012760162354,0.686170756816864,0.686170756816864,0.0,70.9326171875,82.0,16220.435546875,-0.0,728.9953002929688,1.0,283.1499938964844,284.7408447265625,289.55780029296875,290.6612243652344,293.1499938964844,293.1499938964844,283.1499938964844,36824.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926457047462463,1.0,0.0,0.0,2.4301083087921143,2.4301226139068604,3.940439228244941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.1572265625,0.0,556.4156494140625,1895.4371337890625,0.0,888.6768798828125,0.6420665383338928,1.0,0.0,3.0,1.0,0.0
12128520,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.9990000128746032,0.5089849829673767,0.3820263147354126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7811383008956909,0.2017673701047897,0.1916009783744812,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8147346377372742,0.228174477815628,0.1602339297533035,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.7268844842910767,0.1610542684793472,0.1533334851264953,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7519164681434631,0.1794057935476303,0.8105224370956421,285.3544921875,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4570617675781,285.35791015625,1.0,0.3881849944591522,1.0,1.0,0.0,1.0,-2.0377981662750244,2.037794828414917,3.347434358147438e-06,1.5745012760162354,0.686170756816864,0.686170756816864,0.0,70.9326171875,82.0,16220.435546875,-0.0,728.9953002929688,1.0,283.1499938964844,284.7408447265625,289.55780029296875,290.6612243652344,293.1499938964844,293.1499938964844,283.1499938964844,36824.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926457047462463,1.0,0.0,0.0,2.4301083087921143,2.4301226139068604,3.940439228244941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.1572265625,0.0,556.4156494140625,1895.4371337890625,0.0,888.6768798828125,0.6420665383338928,1.0,0.0,3.0,1.0,0.0
12128580,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.9990000128746032,0.5155606269836426,0.3850811123847961,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.7842406630516052,0.2056751400232315,0.1953866779804229,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.8152310848236084,0.2303597182035446,0.161823570728302,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.7295186519622803,0.1641638576984405,0.1563831716775894,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.7531964778900146,0.1816968619823455,0.8213229775428772,285.4092102050781,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.4706420898437,285.4124755859375,1.0,0.3929193317890167,1.0,1.0,0.0,1.0,-2.064556121826172,2.0645525455474854,3.435452299527242e-06,1.5956159830093384,0.6843642592430115,0.6843642592430115,0.0,72.34915924072266,85.0,16547.26171875,-0.0,756.5064697265625,1.0,283.1499938964844,284.7886657714844,289.5943603515625,290.7148132324219,293.1499938964844,293.1499938964844,283.1499938964844,36549.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970161557197571,1.0,0.0,0.0,2.4073610305786133,2.4073750972747803,3.867014299885341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.745361328125,0.0,542.964599609375,1895.4371337890625,0.0,912.3218994140624,0.6369971036911011,1.0,0.0,3.0,1.0,0.0
12128640,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.9990000128746032,0.5155606269836426,0.3850811123847961,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.7842406630516052,0.2056751400232315,0.1953866779804229,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.8152310848236084,0.2303597182035446,0.161823570728302,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.7295186519622803,0.1641638576984405,0.1563831716775894,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.7531964778900146,0.1816968619823455,0.8213229775428772,285.4092102050781,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.4706420898437,285.4124755859375,1.0,0.3929193317890167,1.0,1.0,0.0,1.0,-2.064556121826172,2.0645525455474854,3.435452299527242e-06,1.5956159830093384,0.6843642592430115,0.6843642592430115,0.0,72.34915924072266,85.0,16547.26171875,-0.0,756.5064697265625,1.0,283.1499938964844,284.7886657714844,289.5943603515625,290.7148132324219,293.1499938964844,293.1499938964844,283.1499938964844,36549.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970161557197571,1.0,0.0,0.0,2.4073610305786133,2.4073750972747803,3.867014299885341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.745361328125,0.0,542.964599609375,1895.4371337890625,0.0,912.3218994140624,0.6369971036911011,1.0,0.0,3.0,1.0,0.0
12128700,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.9990000128746032,0.5184524655342102,0.3874986469745636,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.7850401997566223,0.2075501084327697,0.1971996426582336,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.8147940039634705,0.231383129954338,0.1625662446022033,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.73014897108078,0.1656169295310974,0.1578066796064376,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.753121018409729,0.1827344894409179,0.8262229561805725,285.4359436035156,285.56756591796875,293.4148254394531,286.5924987792969,293.4116516113281,297.4739990234375,285.43914794921875,1.0,0.395486831665039,1.0,1.0,0.0,1.0,-2.078123092651367,2.07811975479126,3.4805050290742656e-06,1.6062904596328735,0.684238851070404,0.684238851070404,0.0,73.27208709716797,85.0,16722.03125,-0.0,771.423095703125,1.0,283.1499938964844,284.81121826171875,289.6157531738281,290.7455139160156,293.1499938964844,293.1499938964844,283.1499938964844,36418.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994001030921936,1.0,0.0,0.0,2.400068044662476,2.4000821113586426,3.843620106636081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.889404296875,0.0,538.4882202148438,1895.4371337890625,0.0,925.4651489257812,0.6353141069412231,1.0,0.0,3.0,1.0,0.0
12128760,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9990000128746032,0.5211147665977478,0.3903608620166778,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.7854754328727722,0.2093903571367263,0.1989781856536865,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.8140292763710022,0.232377141714096,0.1632876247167587,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.7304447293281555,0.1670202612876892,0.1591814011335373,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.7526947259902954,0.1837165057659149,0.8308675289154053,285.4618530273437,285.5306701660156,293.47479248046875,286.6142883300781,293.4715576171875,297.4755554199219,285.4649658203125,1.0,0.3981548249721527,1.0,1.0,0.0,1.0,-2.091792345046997,2.0917887687683105,3.526162799971644e-06,1.6170097589492798,0.6844580769538879,0.6844580769538879,0.0,74.30581665039062,88.0,16905.796875,-0.0,786.9981079101562,1.0,283.1499938964844,284.832275390625,289.6390686035156,290.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,36257.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019531488418579,1.0,0.0,0.0,2.3965206146240234,2.3965346813201904,3.832266770587012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.011474609375,0.0,535.8424072265625,1895.4371337890625,0.0,939.7304077148438,0.6343580484390259,1.0,0.0,3.0,1.0,0.0
12128820,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9990000128746032,0.5258587598800659,0.3970815241336822,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.7855584621429443,0.2129992246627807,0.2024663686752319,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.8117902278900146,0.2343039065599441,0.1646883636713028,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.7303043603897095,0.1697123646736145,0.1618210077285766,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.7510804533958435,0.1855477094650268,0.8395552039146423,285.5114440917969,285.4330444335937,293.60107421875,286.6625061035156,293.59765625,297.4744567871094,285.5142822265625,1.0,0.4037120938301086,1.0,1.0,0.0,1.0,-2.11933970451355,2.119336128234864,3.618938762883772e-06,1.6384775638580322,0.6865552067756653,0.6865552067756653,0.0,76.6319351196289,91.0,17296.32421875,-0.0,819.819091796875,1.0,283.1499938964844,284.87060546875,289.69073486328125,290.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,35950.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075951457023621,1.0,0.0,0.0,2.398181200027466,2.3981950283050537,3.837578788079554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.69189453125,0.0,535.1973876953125,1895.4371337890625,0.0,971.9105834960938,0.6342694759368896,1.0,0.0,3.0,1.0,0.0
12128880,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9990000128746032,0.5258587598800659,0.3970815241336822,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.7855584621429443,0.2129992246627807,0.2024663686752319,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.8117902278900146,0.2343039065599441,0.1646883636713028,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.7303043603897095,0.1697123646736145,0.1618210077285766,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.7510804533958435,0.1855477094650268,0.8395552039146423,285.5114440917969,285.4330444335937,293.60107421875,286.6625061035156,293.59765625,297.4744567871094,285.5142822265625,1.0,0.4037120938301086,1.0,1.0,0.0,1.0,-2.11933970451355,2.119336128234864,3.618938762883772e-06,1.6384775638580322,0.6865552067756653,0.6865552067756653,0.0,76.6319351196289,91.0,17296.32421875,-0.0,819.819091796875,1.0,283.1499938964844,284.87060546875,289.69073486328125,290.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,35950.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075951457023621,1.0,0.0,0.0,2.398181200027466,2.3981950283050537,3.837578788079554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.69189453125,0.0,535.1973876953125,1895.4371337890625,0.0,971.9105834960938,0.6342694759368896,1.0,0.0,3.0,1.0,0.0
12128940,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572814941406,0.9990000128746032,0.5299519300460815,0.4047433733940124,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7849358320236206,0.2165444195270538,0.2058955878019333,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.8088979125022888,0.236173614859581,0.1660515367984771,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.7294923663139343,0.1722867637872696,0.1643489003181457,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561828613281,0.7487830519676208,0.1872366815805435,0.8476071357727051,285.55694580078125,285.3233337402344,293.7351989746094,286.7164001464844,293.7315979003906,297.46929931640625,285.5595092773437,1.0,0.4094670712947845,1.0,1.0,0.0,1.0,-2.1470048427581787,2.147001028060913,3.713164005603176e-06,1.6598801612854004,0.6907591223716736,0.6907591223716736,0.0,79.21990203857422,94.0,17718.720703125,-0.0,854.4782104492188,1.0,283.1499938964844,284.9025573730469,289.748291015625,290.93359375,293.1499938964844,293.1499938964844,283.1499938964844,35627.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139734387397766,1.0,0.0,0.0,2.412902593612671,2.412916660308838,3.884838122303336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.515625,0.0,541.33056640625,1895.4371337890625,0.0,1009.3540649414062,0.6368609070777893,1.0,0.0,3.0,1.0,0.0
12129000,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572814941406,0.9990000128746032,0.5299519300460815,0.4047433733940124,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7849358320236206,0.2165444195270538,0.2058955878019333,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.8088979125022888,0.236173614859581,0.1660515367984771,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.7294923663139343,0.1722867637872696,0.1643489003181457,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561828613281,0.7487830519676208,0.1872366815805435,0.8476071357727051,285.55694580078125,285.3233337402344,293.7351989746094,286.7164001464844,293.7315979003906,297.46929931640625,285.5595092773437,1.0,0.4094670712947845,1.0,1.0,0.0,1.0,-2.1470048427581787,2.147001028060913,3.713164005603176e-06,1.6598801612854004,0.6907591223716736,0.6907591223716736,0.0,79.21990203857422,94.0,17718.720703125,-0.0,854.4782104492188,1.0,283.1499938964844,284.9025573730469,289.748291015625,290.93359375,293.1499938964844,293.1499938964844,283.1499938964844,35627.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139734387397766,1.0,0.0,0.0,2.412902593612671,2.412916660308838,3.884838122303336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.515625,0.0,541.33056640625,1895.4371337890625,0.0,1009.3540649414062,0.6368609070777893,1.0,0.0,3.0,1.0,0.0
