time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9990000128746032,0.5334835052490234,0.4129859209060669,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.7839129567146301,0.2200500965118408,0.2092894166707992,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972900390625,0.8056113719940186,0.2380159348249435,0.1673958897590637,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.7282953262329102,0.1747881174087524,0.1668046712875366,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.7460970282554626,0.1888105422258377,0.8551501035690308,285.5976257324219,285.20172119140625,293.8764038085937,286.7753601074219,293.8726806640625,297.46124267578125,285.599853515625,1.0,0.4153290688991546,1.0,1.0,0.0,1.0,-2.174605131149292,2.1746013164520264,3.808489054790698e-06,1.6812456846237185,0.6971567273139954,0.6971567273139954,0.0,81.99514770507812,97.0,18172.48828125,-0.0,890.5791015625,1.0,283.1499938964844,284.92742919921875,289.8106689453125,291.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,35291.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210424900054932,1.0,0.0,0.0,2.441124200820923,2.44113826751709,3.976244613568269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.23681640625,0.0,554.6719970703125,1895.4371337890625,0.0,1052.139404296875,0.6422488689422607,1.0,0.0,3.0,1.0,0.0
12129120,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9990000128746032,0.5334835052490234,0.4129859209060669,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.7839129567146301,0.2200500965118408,0.2092894166707992,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972900390625,0.8056113719940186,0.2380159348249435,0.1673958897590637,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.7282953262329102,0.1747881174087524,0.1668046712875366,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.7460970282554626,0.1888105422258377,0.8551501035690308,285.5976257324219,285.20172119140625,293.8764038085937,286.7753601074219,293.8726806640625,297.46124267578125,285.599853515625,1.0,0.4153290688991546,1.0,1.0,0.0,1.0,-2.174605131149292,2.1746013164520264,3.808489054790698e-06,1.6812456846237185,0.6971567273139954,0.6971567273139954,0.0,81.99514770507812,97.0,18172.48828125,-0.0,890.5791015625,1.0,283.1499938964844,284.92742919921875,289.8106689453125,291.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,35291.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210424900054932,1.0,0.0,0.0,2.441124200820923,2.44113826751709,3.976244613568269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.23681640625,0.0,554.6719970703125,1895.4371337890625,0.0,1052.139404296875,0.6422488689422607,1.0,0.0,3.0,1.0,0.0
12129180,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.9990000128746032,0.5365387201309204,0.4215712547302246,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.7826780676841736,0.2235244214534759,0.2126572281122207,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.8021332025527954,0.2398360967636108,0.1687285155057907,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.7268853187561035,0.1772270947694778,0.1692061871290207,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.7432055473327637,0.1902841627597808,0.8622534275054932,285.63287353515625,285.06842041015625,294.0240173339844,286.8387756347656,294.02020263671875,297.4510498046875,285.6347961425781,1.0,0.4212326109409332,1.0,1.0,0.0,1.0,-2.201979398727417,2.2019753456115723,3.904564437107183e-06,1.702584743499756,0.7058252692222595,0.7058252692222595,0.0,84.90702056884766,100.0,18656.671875,-0.0,927.8034057617188,1.0,283.1499938964844,284.94464111328125,289.877197265625,291.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,34943.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628729522228241,1.0,0.0,0.0,2.483184099197388,2.483198404312134,4.1144446072394203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.64697265625,0.0,575.8204345703125,1895.4371337890625,0.0,1100.1573486328125,0.6505421996116638,1.0,0.0,3.0,1.0,0.0
12129240,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.9990000128746032,0.5365387201309204,0.4215712547302246,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.7826780676841736,0.2235244214534759,0.2126572281122207,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.8021332025527954,0.2398360967636108,0.1687285155057907,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.7268853187561035,0.1772270947694778,0.1692061871290207,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.7432055473327637,0.1902841627597808,0.8622534275054932,285.63287353515625,285.06842041015625,294.0240173339844,286.8387756347656,294.02020263671875,297.4510498046875,285.6347961425781,1.0,0.4212326109409332,1.0,1.0,0.0,1.0,-2.201979398727417,2.2019753456115723,3.904564437107183e-06,1.702584743499756,0.7058252692222595,0.7058252692222595,0.0,84.90702056884766,100.0,18656.671875,-0.0,927.8034057617188,1.0,283.1499938964844,284.94464111328125,289.877197265625,291.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,34943.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628729522228241,1.0,0.0,0.0,2.483184099197388,2.483198404312134,4.1144446072394203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.64697265625,0.0,575.8204345703125,1895.4371337890625,0.0,1100.1573486328125,0.6505421996116638,1.0,0.0,3.0,1.0,0.0
12129300,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.9990000128746032,0.5379048585891724,0.4259499013423919,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.7820128798484802,0.2252502888441085,0.2143318057060241,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.8003693222999573,0.2407354265451431,0.1693893074989318,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7261252403259277,0.1784223914146423,0.1703857779502868,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.7417145371437073,0.1909857839345932,0.8656519651412964,285.6484069824219,284.9970092773437,294.1000061035156,286.8719787597656,294.0961303710937,297.44549560546875,285.650146484375,1.0,0.4241844415664673,1.0,1.0,0.0,1.0,-2.215542793273926,2.21553897857666,3.952643055527005e-06,1.7131578922271729,0.7110389471054077,0.7110389471054077,0.0,86.40181732177734,100.0,18909.73828125,-0.0,946.7545166015624,1.0,283.1499938964844,284.9503173828125,289.9117736816406,291.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,34765.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327807307243347,1.0,0.0,0.0,2.509453535079956,2.509468078613281,4.201957608529483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.2978515625,0.0,589.552490234375,1895.4371337890625,0.0,1126.073486328125,0.6558060646057129,1.0,0.0,3.0,1.0,0.0
12129360,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.9990000128746032,0.5391669869422913,0.430372953414917,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.7813252210617065,0.2269686311483383,0.2160000652074813,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.798595666885376,0.2416251748800277,0.1700446009635925,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.7253355383872986,0.179601103067398,0.1715506762266159,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.7402024865150452,0.1916645616292953,0.8689510822296143,285.6625061035156,284.95001220703125,294.17730712890625,286.90606689453125,294.17340087890625,297.439697265625,285.6640930175781,1.0,0.4271299242973327,1.0,1.0,0.0,1.0,-2.229008674621582,2.2290046215057373,4.000592980446527e-06,1.7236007452011108,0.7164507508277893,0.7164507508277893,0.0,87.91722869873047,103.0,19169.2265625,-0.0,965.8954467773438,1.0,283.1499938964844,284.9540710449219,289.9471740722656,291.21710205078125,293.1499938964844,293.1499938964844,283.1499938964844,34601.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369577050209045,1.0,0.0,0.0,2.538970470428467,2.538985252380371,4.301388401017904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.479736328125,0.0,605.4666137695312,1895.4371337890625,0.0,1153.2252197265625,0.661773681640625,1.0,0.0,3.0,1.0,0.0
12129420,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.9990000128746032,0.5414097905158997,0.4392586350440979,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.7799460291862488,0.2303895503282547,0.219320610165596,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.795078694820404,0.2433791309595108,0.1713375896215438,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7237191796302795,0.1819139420986175,0.1738381087779998,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.737171471118927,0.1929612457752227,0.8752717971801758,285.6899719238281,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.4277038574219,285.6915588378906,1.0,0.4329847693443298,1.0,1.0,0.0,1.0,-2.255563735961914,2.2555596828460693,4.096567863598466e-06,1.7444894313812256,0.7265003323554993,0.7265003323554993,0.0,91.00163269042967,91.0,19696.080078125,-0.0,1004.623779296875,1.0,283.1499938964844,284.9607238769531,290.01953125,291.3207092285156,293.1499938964844,293.1499938964844,283.1499938964844,34480.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455650925636292,1.0,0.0,0.0,2.5992186069488525,2.599233865737915,4.507949142862344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.58837890625,0.0,640.1018676757812,1895.4371337890625,0.0,1210.5225830078125,0.6743097901344299,1.0,0.0,3.0,1.0,0.0
12129480,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.9990000128746032,0.5414097905158997,0.4392586350440979,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.7799460291862488,0.2303895503282547,0.219320610165596,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.795078694820404,0.2433791309595108,0.1713375896215438,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7237191796302795,0.1819139420986175,0.1738381087779998,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.737171471118927,0.1929612457752227,0.8752717971801758,285.6899719238281,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.4277038574219,285.6915588378906,1.0,0.4329847693443298,1.0,1.0,0.0,1.0,-2.255563735961914,2.2555596828460693,4.096567863598466e-06,1.7444894313812256,0.7265003323554993,0.7265003323554993,0.0,91.00163269042967,91.0,19696.080078125,-0.0,1004.623779296875,1.0,283.1499938964844,284.9607238769531,290.01953125,291.3207092285156,293.1499938964844,293.1499938964844,283.1499938964844,34480.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455650925636292,1.0,0.0,0.0,2.5992186069488525,2.599233865737915,4.507949142862344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.58837890625,0.0,640.1018676757812,1895.4371337890625,0.0,1210.5225830078125,0.6743097901344299,1.0,0.0,3.0,1.0,0.0
12129540,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.9990000128746032,0.5447494983673096,0.43541419506073,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.786125123500824,0.2337683737277984,0.2224796414375305,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.7993341088294983,0.2450736612081527,0.1725006401538849,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.7283754944801331,0.1841448545455932,0.1759262382984161,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7405850887298584,0.1941689997911453,0.8805856108665466,285.7079772949219,284.95001220703125,294.4981384277344,287.0498046875,294.4940795898437,297.422119140625,285.70855712890625,1.0,0.4331580400466919,1.0,1.0,0.0,1.0,-2.2650487422943115,2.265044689178467,4.1317243812954985e-06,1.7522847652435305,0.7367468476295471,0.7367468476295471,0.0,90.3043441772461,94.0,20125.802734375,-0.0,1011.7066650390624,1.0,283.1499938964844,284.9579162597656,290.0921936035156,291.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,34405.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541282534599304,1.0,0.0,0.0,2.6619632244110107,2.6619787216186523,4.72821767516507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.259521484375,0.0,677.983642578125,1895.4371337890625,0.0,1269.2686767578125,0.6875265836715698,1.0,0.0,3.0,1.0,0.0
12129600,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.9990000128746032,0.5447494983673096,0.43541419506073,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.786125123500824,0.2337683737277984,0.2224796414375305,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.7993341088294983,0.2450736612081527,0.1725006401538849,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.7283754944801331,0.1841448545455932,0.1759262382984161,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7405850887298584,0.1941689997911453,0.8805856108665466,285.7079772949219,284.95001220703125,294.4981384277344,287.0498046875,294.4940795898437,297.422119140625,285.70855712890625,1.0,0.4331580400466919,1.0,1.0,0.0,1.0,-2.2650487422943115,2.265044689178467,4.1317243812954985e-06,1.7522847652435305,0.7367468476295471,0.7367468476295471,0.0,90.3043441772461,94.0,20125.802734375,-0.0,1011.7066650390624,1.0,283.1499938964844,284.9579162597656,290.0921936035156,291.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,34405.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541282534599304,1.0,0.0,0.0,2.6619632244110107,2.6619787216186523,4.72821767516507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.259521484375,0.0,677.983642578125,1895.4371337890625,0.0,1269.2686767578125,0.6875265836715698,1.0,0.0,3.0,1.0,0.0
12129660,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.9990000128746032,0.5499090552330017,0.4339868724346161,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.7908415198326111,0.2371558248996734,0.2256527990102768,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.8020666241645813,0.2467467486858368,0.1736555993556976,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.7317408919334412,0.1863453686237335,0.177992433309555,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.7427522540092468,0.1953856647014618,0.8859255313873291,285.7236328125,284.95001220703125,294.66424560546875,287.1250915527344,294.6601257324219,297.4269714355469,285.7247009277344,1.0,0.4350192844867706,1.0,1.0,0.0,1.0,-2.277419090270996,2.2774147987365723,4.1770681491470896e-06,1.7620253562927246,0.7471557259559631,0.7471557259559631,0.0,90.31265258789062,97.0,20574.384765625,-0.0,1024.5919189453125,1.0,283.1499938964844,284.9541320800781,290.16278076171875,291.51953125,293.1499938964844,293.1499938964844,283.1499938964844,34358.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616694927215576,1.0,0.0,0.0,2.726055383682251,2.726071357727051,4.958641852681467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.44091796875,0.0,718.5072021484375,1895.4371337890625,0.0,1322.39013671875,0.7011439204216003,1.0,0.0,3.0,1.0,0.0
12129720,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.9990000128746032,0.5499090552330017,0.4339868724346161,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.7908415198326111,0.2371558248996734,0.2256527990102768,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.8020666241645813,0.2467467486858368,0.1736555993556976,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.7317408919334412,0.1863453686237335,0.177992433309555,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.7427522540092468,0.1953856647014618,0.8859255313873291,285.7236328125,284.95001220703125,294.66424560546875,287.1250915527344,294.6601257324219,297.4269714355469,285.7247009277344,1.0,0.4350192844867706,1.0,1.0,0.0,1.0,-2.277419090270996,2.2774147987365723,4.1770681491470896e-06,1.7620253562927246,0.7471557259559631,0.7471557259559631,0.0,90.31265258789062,97.0,20574.384765625,-0.0,1024.5919189453125,1.0,283.1499938964844,284.9541320800781,290.16278076171875,291.51953125,293.1499938964844,293.1499938964844,283.1499938964844,34358.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616694927215576,1.0,0.0,0.0,2.726055383682251,2.726071357727051,4.958641852681467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.44091796875,0.0,718.5072021484375,1895.4371337890625,0.0,1322.39013671875,0.7011439204216003,1.0,0.0,3.0,1.0,0.0
12129780,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.9990000128746032,0.5548034310340881,0.4355253279209137,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.7937412858009338,0.2405695617198944,0.2288804054260254,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8029413819313049,0.2484108060598373,0.1748267859220504,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.7335637807846069,0.1885250955820083,0.1800705045461654,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.7433866858482361,0.1966113895177841,0.8914846181869507,285.7439270019531,284.95001220703125,294.83319091796875,287.20184326171875,294.8290405273437,297.4302062988281,285.7451477050781,1.0,0.4378736615180969,1.0,1.0,0.0,1.0,-2.2937228679656982,2.2937185764312744,4.237160283082631e-06,1.774823546409607,0.7578751444816589,0.7578751444816589,0.0,91.20687866210938,100.0,21064.544921875,-0.0,1045.204833984375,1.0,283.1499938964844,284.95361328125,290.23736572265625,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,34313.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687178015708923,1.0,0.0,0.0,2.7915499210357666,2.7915663719177246,5.199769930186449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.103515625,0.0,761.7356567382812,1895.4371337890625,0.0,1373.1702880859375,0.7151374220848083,1.0,0.0,3.0,1.0,0.0
12129840,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.9990000128746032,0.5548034310340881,0.4355253279209137,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.7937412858009338,0.2405695617198944,0.2288804054260254,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8029413819313049,0.2484108060598373,0.1748267859220504,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.7335637807846069,0.1885250955820083,0.1800705045461654,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.7433866858482361,0.1966113895177841,0.8914846181869507,285.7439270019531,284.95001220703125,294.83319091796875,287.20184326171875,294.8290405273437,297.4302062988281,285.7451477050781,1.0,0.4378736615180969,1.0,1.0,0.0,1.0,-2.2937228679656982,2.2937185764312744,4.237160283082631e-06,1.774823546409607,0.7578751444816589,0.7578751444816589,0.0,91.20687866210938,100.0,21064.544921875,-0.0,1045.204833984375,1.0,283.1499938964844,284.95361328125,290.23736572265625,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,34313.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687178015708923,1.0,0.0,0.0,2.7915499210357666,2.7915663719177246,5.199769930186449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.103515625,0.0,761.7356567382812,1895.4371337890625,0.0,1373.1702880859375,0.7151374220848083,1.0,0.0,3.0,1.0,0.0
12129900,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.9990000128746032,0.55705726146698,0.4370546638965606,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.7947219014167786,0.2422870099544525,0.2305116653442382,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8029024600982666,0.2492397278547287,0.175415888428688,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.7340733408927917,0.1896070390939712,0.1811097711324691,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.743301510810852,0.1972193121910095,0.8942891359329224,285.7550048828125,284.95001220703125,294.91851806640625,287.2406005859375,294.91436767578125,297.4306945800781,285.7562866210937,1.0,0.43959441781044,1.0,1.0,0.0,1.0,-2.3028435707092285,2.3028392791748047,4.27086342824623e-06,1.7819205522537231,0.7633536458015442,0.7633536458015442,0.0,91.8801727294922,100.0,21320.556640625,-0.0,1057.5279541015625,1.0,283.1499938964844,284.9539794921875,290.2763366699219,291.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,34293.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722949147224426,1.0,0.0,0.0,2.824774265289306,2.824790954589844,5.324279754859162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.501953125,0.0,784.3817138671875,1895.4371337890625,0.0,1399.3477783203125,0.7222644686698914,1.0,0.0,3.0,1.0,0.0
12129960,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.9990000128746032,0.5591728687286377,0.4389965534210205,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.7954492568969727,0.2440113872289657,0.2321537733078003,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.8026080131530762,0.2500663995742798,0.1760066151618957,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76611328125,0.7343645095825195,0.19068343937397,0.1821481883525848,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.7429961562156677,0.1978206634521484,0.8970893621444702,285.7665710449219,284.95001220703125,295.0042724609375,287.2795104980469,295.0001220703125,297.4304504394531,285.7679138183594,1.0,0.4414712786674499,1.0,1.0,0.0,1.0,-2.3124687671661377,2.312464475631714,4.306539267417975e-06,1.7893850803375244,0.768914520740509,0.768914520740509,0.0,92.67790985107422,103.0,21582.728515625,-0.0,1070.970703125,1.0,283.1499938964844,284.9547119140625,290.3160095214844,291.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,34273.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759828329086304,1.0,0.0,0.0,2.85829496383667,2.858311891555786,5.451392439681513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.47021484375,0.0,807.7260131835938,1895.4371337890625,0.0,1426.615478515625,0.7294732928276062,1.0,0.0,3.0,1.0,0.0
12130020,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.9990000128746032,0.56300950050354,0.443875104188919,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.7963013648986816,0.2474797070026397,0.2354670166969299,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8014128804206848,0.2517103254795074,0.1771900206804275,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.7344220280647278,0.1928184479475021,0.1842191368341446,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7418572306632996,0.1989978998899459,0.9026351571083068,285.79083251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1726379394531,297.4280090332031,285.792236328125,1.0,0.4455941021442413,1.0,1.0,0.0,1.0,-2.3328793048858643,2.3328750133514404,4.3826735236507375e-06,1.805194854736328,0.78028804063797,0.78028804063797,0.0,94.58075714111328,106.0,22122.5,-0.0,1100.6468505859375,1.0,283.1499938964844,284.9568786621094,290.3963928222656,291.8434753417969,293.1499938964844,293.1499938964844,283.1499938964844,34237.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837518811225891,1.0,0.0,0.0,2.9261393547058105,2.926156759262085,5.713251312045031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.6513671875,0.0,856.524658203125,1895.4371337890625,0.0,1484.961181640625,0.744117021560669,1.0,0.0,3.0,1.0,0.0
12130080,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.9990000128746032,0.56300950050354,0.443875104188919,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.7963013648986816,0.2474797070026397,0.2354670166969299,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8014128804206848,0.2517103254795074,0.1771900206804275,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.7344220280647278,0.1928184479475021,0.1842191368341446,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7418572306632996,0.1989978998899459,0.9026351571083068,285.79083251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1726379394531,297.4280090332031,285.792236328125,1.0,0.4455941021442413,1.0,1.0,0.0,1.0,-2.3328793048858643,2.3328750133514404,4.3826735236507375e-06,1.805194854736328,0.78028804063797,0.78028804063797,0.0,94.58075714111328,106.0,22122.5,-0.0,1100.6468505859375,1.0,283.1499938964844,284.9568786621094,290.3963928222656,291.8434753417969,293.1499938964844,293.1499938964844,283.1499938964844,34237.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837518811225891,1.0,0.0,0.0,2.9261393547058105,2.926156759262085,5.713251312045031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.6513671875,0.0,856.524658203125,1895.4371337890625,0.0,1484.961181640625,0.744117021560669,1.0,0.0,3.0,1.0,0.0
12130140,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163452148437,0.9990000128746032,0.5663575530052185,0.4497852027416229,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.7965452075004578,0.2509728670120239,0.2388151437044143,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.7996055483818054,0.2533381581306457,0.1783705800771713,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.7339421510696411,0.1949274688959121,0.1862772703170776,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.7401812672615051,0.2001352161169052,0.9080623984336852,285.816162109375,284.95001220703125,295.3500061035156,287.4353332519531,295.34588623046875,297.4233703613281,285.8175964355469,1.0,0.4500894844532013,1.0,1.0,0.0,1.0,-2.354410648345948,2.3544061183929443,4.463801815290935e-06,1.8219023942947388,0.7920091152191162,0.7920091152191162,0.0,96.81477355957033,109.0,22678.8203125,0.0,1133.368408203125,1.0,283.1499938964844,284.9597473144531,290.4765014648437,291.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,34205.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920008063316345,1.0,0.0,0.0,2.9949302673339844,2.994948148727417,5.985035613775835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.9013671875,0.0,908.1707763671876,1895.4371337890625,0.0,1548.205810546875,0.7590343952178955,1.0,0.0,3.0,1.0,0.0
12130200,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163452148437,0.9990000128746032,0.5663575530052185,0.4497852027416229,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.7965452075004578,0.2509728670120239,0.2388151437044143,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.7996055483818054,0.2533381581306457,0.1783705800771713,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.7339421510696411,0.1949274688959121,0.1862772703170776,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.7401812672615051,0.2001352161169052,0.9080623984336852,285.816162109375,284.95001220703125,295.3500061035156,287.4353332519531,295.34588623046875,297.4233703613281,285.8175964355469,1.0,0.4500894844532013,1.0,1.0,0.0,1.0,-2.354410648345948,2.3544061183929443,4.463801815290935e-06,1.8219023942947388,0.7920091152191162,0.7920091152191162,0.0,96.81477355957033,109.0,22678.8203125,0.0,1133.368408203125,1.0,283.1499938964844,284.9597473144531,290.4765014648437,291.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,34205.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920008063316345,1.0,0.0,0.0,2.9949302673339844,2.994948148727417,5.985035613775835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.9013671875,0.0,908.1707763671876,1895.4371337890625,0.0,1548.205810546875,0.7590343952178955,1.0,0.0,3.0,1.0,0.0
12130260,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.9990000128746032,0.5692786574363708,0.4564089775085449,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.7963887453079224,0.2544891238212585,0.2421933710575103,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.7974114418029785,0.2549645900726318,0.1795533895492553,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.7330996990203857,0.197009190917015,0.1883182823657989,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.7381508946418762,0.2012307494878769,0.91334331035614,285.8421325683594,284.95001220703125,295.5232238769531,287.5123291015625,295.5191345214844,297.4172058105469,285.8435974121094,1.0,0.4548331201076507,1.0,1.0,0.0,1.0,-2.3766427040100098,2.376638174057007,4.548454398900503e-06,1.8391897678375244,0.8040795922279358,0.8040795922279358,0.0,99.2929229736328,112.0,23247.1875,0.0,1168.4156494140625,1.0,283.1499938964844,284.9629821777344,290.5550842285156,292.0707702636719,293.1499938964844,293.1499938964844,283.1499938964844,34179.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005664706230164,1.0,0.0,0.0,3.0644333362579346,3.0644519329071045,6.266047307690314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.69677734375,0.0,962.6265258789062,1895.4371337890625,0.0,1615.2264404296875,0.7741729617118835,1.0,0.0,3.0,1.0,0.0
12130320,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.9990000128746032,0.5692786574363708,0.4564089775085449,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.7963887453079224,0.2544891238212585,0.2421933710575103,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.7974114418029785,0.2549645900726318,0.1795533895492553,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.7330996990203857,0.197009190917015,0.1883182823657989,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.7381508946418762,0.2012307494878769,0.91334331035614,285.8421325683594,284.95001220703125,295.5232238769531,287.5123291015625,295.5191345214844,297.4172058105469,285.8435974121094,1.0,0.4548331201076507,1.0,1.0,0.0,1.0,-2.3766427040100098,2.376638174057007,4.548454398900503e-06,1.8391897678375244,0.8040795922279358,0.8040795922279358,0.0,99.2929229736328,112.0,23247.1875,0.0,1168.4156494140625,1.0,283.1499938964844,284.9629821777344,290.5550842285156,292.0707702636719,293.1499938964844,293.1499938964844,283.1499938964844,34179.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005664706230164,1.0,0.0,0.0,3.0644333362579346,3.0644519329071045,6.266047307690314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.69677734375,0.0,962.6265258789062,1895.4371337890625,0.0,1615.2264404296875,0.7741729617118835,1.0,0.0,3.0,1.0,0.0
12130380,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.9990000128746032,0.5718185901641846,0.4635233581066131,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.7959780097007751,0.2580282688140869,0.2455991953611374,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.7949901223182678,0.2565959393978119,0.1807436347007751,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.7320157885551453,0.1990613490343094,0.1903381794691085,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7358942627906799,0.2022848725318908,0.918467342853546,285.8684997558594,284.95001220703125,295.6957092285156,287.5879821777344,295.69171142578125,297.4100036621094,285.86993408203125,1.0,0.4597399830818176,1.0,1.0,0.0,1.0,-2.3992929458618164,2.3992881774902344,4.6356412894965615e-06,1.856850028038025,0.8165040612220764,0.8165040612220764,0.0,101.95450592041016,100.0,23823.98828125,0.0,1205.2913818359375,1.0,283.1499938964844,284.96649169921875,290.631591796875,292.1827697753906,293.1499938964844,293.1499938964844,283.1499938964844,34161.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092976570129395,1.0,0.0,0.0,3.1344070434570312,3.13442611694336,6.555474101332948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.7197265625,0.0,1019.8223266601562,1895.4371337890625,0.0,1684.8868408203125,0.7894778251647949,1.0,0.0,3.0,1.0,0.0
12130440,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.9990000128746032,0.5718185901641846,0.4635233581066131,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.7959780097007751,0.2580282688140869,0.2455991953611374,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.7949901223182678,0.2565959393978119,0.1807436347007751,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.7320157885551453,0.1990613490343094,0.1903381794691085,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7358942627906799,0.2022848725318908,0.918467342853546,285.8684997558594,284.95001220703125,295.6957092285156,287.5879821777344,295.69171142578125,297.4100036621094,285.86993408203125,1.0,0.4597399830818176,1.0,1.0,0.0,1.0,-2.3992929458618164,2.3992881774902344,4.6356412894965615e-06,1.856850028038025,0.8165040612220764,0.8165040612220764,0.0,101.95450592041016,100.0,23823.98828125,0.0,1205.2913818359375,1.0,283.1499938964844,284.96649169921875,290.631591796875,292.1827697753906,293.1499938964844,293.1499938964844,283.1499938964844,34161.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092976570129395,1.0,0.0,0.0,3.1344070434570312,3.13442611694336,6.555474101332948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.7197265625,0.0,1019.8223266601562,1895.4371337890625,0.0,1684.8868408203125,0.7894778251647949,1.0,0.0,3.0,1.0,0.0
12130500,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.9990000128746032,0.5732488632202148,0.462509274482727,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.798416256904602,0.2597931325435638,0.2472558170557022,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7964280843734741,0.2574005424976349,0.1813001930713653,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.7336296439170837,0.2000622898340225,0.1912827938795089,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.7369493246078491,0.2027852982282638,0.9207059741020204,285.8792419433594,284.95001220703125,295.781494140625,287.6251220703125,295.7774963378906,297.4072570800781,285.88006591796875,1.0,0.4600000381469726,1.0,1.0,0.0,1.0,-2.4045722484588623,2.4045674800872803,4.656458713725442e-06,1.861165761947632,0.822810173034668,0.822810173034668,0.0,101.85372924804688,100.0,24069.779296875,0.0,1211.01513671875,1.0,283.1499938964844,284.96563720703125,290.6687316894531,292.23712158203125,293.1499938964844,293.1499938964844,283.1499938964844,34156.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136651277542114,1.0,0.0,0.0,3.1694464683532715,3.1694657802581787,6.702859991492005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.40283203125,0.0,1049.387939453125,1895.4371337890625,0.0,1720.2191162109375,0.7971651554107666,1.0,0.0,3.0,1.0,0.0
12130560,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9990000128746032,0.5753955245018005,0.4583719670772552,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8026700615882874,0.2615533471107483,0.2488723248243332,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.7996779084205627,0.2581950426101684,0.1818238049745559,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7367293834686279,0.2010447829961776,0.1921741813421249,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7395101189613342,0.2032763361930847,0.9227100014686584,285.8857421875,284.95001220703125,295.8667907714844,287.6617126464844,295.86285400390625,297.4080810546875,285.8862609863281,1.0,0.4591966867446899,1.0,1.0,0.0,1.0,-2.4056570529937744,2.4056522846221924,4.660869763029041e-06,1.8621206283569336,0.8291144967079163,0.8291144967079163,0.0,100.76383209228516,103.0,24277.2890625,0.0,1207.809814453125,1.0,283.1499938964844,284.9616394042969,290.7039794921875,292.2875061035156,293.1499938964844,293.1499938964844,283.1499938964844,34159.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178319096565247,1.0,0.0,0.0,3.2042930126190186,3.204312801361084,6.851060447843338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.42724609375,0.0,1079.444091796875,1895.4371337890625,0.0,1754.219970703125,0.8048322796821594,1.0,0.0,3.0,1.0,0.0
12130620,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.9990000128746032,0.5806441307067871,0.456034779548645,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8076971769332886,0.2651076316833496,0.252185195684433,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.8027258515357971,0.2597955763339996,0.1829161196947097,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7400742173194885,0.2030061334371566,0.1940000653266906,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7417916059494019,0.2042972445487976,0.927100419998169,285.9012756347656,284.95001220703125,296.0357360839844,287.7330322265625,296.0318603515625,297.4149475097656,285.9022521972656,1.0,0.4605122804641723,1.0,1.0,0.0,1.0,-2.415597915649414,2.415593385696411,4.699283636000473e-06,1.869747877120972,0.8418909311294556,0.8418909311294556,0.0,100.44544219970705,106.0,24744.734375,0.0,1218.1246337890625,1.0,283.1499938964844,284.95703125,290.7701110839844,292.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,34174.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252359390258789,1.0,0.0,0.0,3.273289918899536,3.27331018447876,7.149279781515361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.36376953125,0.0,1140.80615234375,1895.4371337890625,0.0,1815.3148193359373,0.8200662732124329,1.0,0.0,3.0,1.0,0.0
12130680,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.9990000128746032,0.5806441307067871,0.456034779548645,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8076971769332886,0.2651076316833496,0.252185195684433,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.8027258515357971,0.2597955763339996,0.1829161196947097,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7400742173194885,0.2030061334371566,0.1940000653266906,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7417916059494019,0.2042972445487976,0.927100419998169,285.9012756347656,284.95001220703125,296.0357360839844,287.7330322265625,296.0318603515625,297.4149475097656,285.9022521972656,1.0,0.4605122804641723,1.0,1.0,0.0,1.0,-2.415597915649414,2.415593385696411,4.699283636000473e-06,1.869747877120972,0.8418909311294556,0.8418909311294556,0.0,100.44544219970705,106.0,24744.734375,0.0,1218.1246337890625,1.0,283.1499938964844,284.95703125,290.7701110839844,292.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,34174.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252359390258789,1.0,0.0,0.0,3.273289918899536,3.27331018447876,7.149279781515361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.36376953125,0.0,1140.80615234375,1895.4371337890625,0.0,1815.3148193359373,0.8200662732124329,1.0,0.0,3.0,1.0,0.0
12130740,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.9990000128746032,0.585554838180542,0.4568639397621155,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.8107858300209045,0.2687044143676758,0.2555727958679199,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.8039127588272095,0.2614060938358307,0.1840414553880691,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.741862416267395,0.2049667835235595,0.1958586126565933,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.7425445318222046,0.2053402811288833,0.9317955374717712,285.9212646484375,284.95001220703125,296.20184326171875,287.80133056640625,296.19805908203125,297.41973876953125,285.9223937988281,1.0,0.4629225134849548,1.0,1.0,0.0,1.0,-2.429886817932129,2.429882049560547,4.7549920054734685e-06,1.8808209896087649,0.854973554611206,0.854973554611206,0.0,101.1296844482422,109.0,25248.578125,0.0,1237.797119140625,1.0,283.1499938964844,284.9560546875,290.83624267578125,292.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,34191.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321575880050659,1.0,0.0,0.0,3.3414292335510254,3.3414499759674072,7.450026942024124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.69482421875,0.0,1203.814208984375,1895.4371337890625,0.0,1873.1820068359373,0.8351642489433289,1.0,0.0,3.0,1.0,0.0
12130800,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.9990000128746032,0.585554838180542,0.4568639397621155,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.8107858300209045,0.2687044143676758,0.2555727958679199,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.8039127588272095,0.2614060938358307,0.1840414553880691,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.741862416267395,0.2049667835235595,0.1958586126565933,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.7425445318222046,0.2053402811288833,0.9317955374717712,285.9212646484375,284.95001220703125,296.20184326171875,287.80133056640625,296.19805908203125,297.41973876953125,285.9223937988281,1.0,0.4629225134849548,1.0,1.0,0.0,1.0,-2.429886817932129,2.429882049560547,4.7549920054734685e-06,1.8808209896087649,0.854973554611206,0.854973554611206,0.0,101.1296844482422,109.0,25248.578125,0.0,1237.797119140625,1.0,283.1499938964844,284.9560546875,290.83624267578125,292.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,34191.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321575880050659,1.0,0.0,0.0,3.3414292335510254,3.3414499759674072,7.450026942024124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.69482421875,0.0,1203.814208984375,1895.4371337890625,0.0,1873.1820068359373,0.8351642489433289,1.0,0.0,3.0,1.0,0.0
12130860,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.9990000128746032,0.5899127125740051,0.4597356617450714,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.81266850233078,0.2723400592803955,0.2590194344520569,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.803898811340332,0.2630250751972198,0.185188889503479,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.7426276803016663,0.2069268971681594,0.1977386772632599,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.7422797083854675,0.2063751369714737,0.9365873336791992,285.943359375,284.95001220703125,296.3644104003906,287.8661499023437,296.3607177734375,297.42138671875,285.944580078125,1.0,0.4661362469196319,1.0,1.0,0.0,1.0,-2.4468696117401123,2.4468648433685303,4.821624770556809e-06,1.8939708471298216,0.868365466594696,0.868365466594696,0.0,102.45984649658205,112.0,25771.84765625,0.0,1263.599609375,1.0,283.1499938964844,284.95709228515625,290.9017944335937,292.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,34214.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392587065696716,1.0,0.0,0.0,3.408530712127685,3.4085521697998047,7.752249757686513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.19775390625,0.0,1268.2708740234375,1895.4371337890625,0.0,1933.267578125,0.8500822186470032,1.0,0.0,3.0,1.0,0.0
