time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.9990000128746032,0.5899127125740051,0.4597356617450714,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.81266850233078,0.2723400592803955,0.2590194344520569,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.803898811340332,0.2630250751972198,0.185188889503479,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.7426276803016663,0.2069268971681594,0.1977386772632599,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.7422797083854675,0.2063751369714737,0.9365873336791992,285.943359375,284.95001220703125,296.3644104003906,287.8661499023437,296.3607177734375,297.42138671875,285.944580078125,1.0,0.4661362469196319,1.0,1.0,0.0,1.0,-2.4468696117401123,2.4468648433685303,4.821624770556809e-06,1.8939708471298216,0.868365466594696,0.868365466594696,0.0,102.45984649658205,112.0,25771.84765625,0.0,1263.599609375,1.0,283.1499938964844,284.95709228515625,290.9017944335937,292.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,34214.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392587065696716,1.0,0.0,0.0,3.408530712127685,3.4085521697998047,7.752249757686513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.19775390625,0.0,1268.2708740234375,1895.4371337890625,0.0,1933.267578125,0.8500822186470032,1.0,0.0,3.0,1.0,0.0
12130980,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.9990000128746032,0.5937194228172302,0.4641088247299194,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.8137010335922241,0.2760092616081238,0.2625150382518768,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.803019106388092,0.2646507024765014,0.1863533407449722,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.7426422834396362,0.2088829576969146,0.1996321231126785,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.7412596940994263,0.2073836028575897,0.941355526447296,285.9668273925781,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.420166015625,285.96807861328125,1.0,0.4699236452579498,1.0,1.0,0.0,1.0,-2.465724468231201,2.465719699859619,4.89616240884061e-06,1.9085701704025269,0.882080078125,0.882080078125,0.0,104.27281188964844,115.0,26306.55078125,0.0,1294.03369140625,1.0,283.1499938964844,284.95953369140625,290.96435546875,292.6712341308594,293.1499938964844,293.1499938964844,283.1499938964844,34242.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467498183250427,1.0,0.0,0.0,3.474390745162964,3.4744129180908203,8.054723821260268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.841796875,0.0,1333.914794921875,1895.4371337890625,0.0,1997.3992919921875,0.8647693395614624,1.0,0.0,3.0,1.0,0.0
12131040,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.9990000128746032,0.5937194228172302,0.4641088247299194,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.8137010335922241,0.2760092616081238,0.2625150382518768,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.803019106388092,0.2646507024765014,0.1863533407449722,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.7426422834396362,0.2088829576969146,0.1996321231126785,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.7412596940994263,0.2073836028575897,0.941355526447296,285.9668273925781,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.420166015625,285.96807861328125,1.0,0.4699236452579498,1.0,1.0,0.0,1.0,-2.465724468231201,2.465719699859619,4.89616240884061e-06,1.9085701704025269,0.882080078125,0.882080078125,0.0,104.27281188964844,115.0,26306.55078125,0.0,1294.03369140625,1.0,283.1499938964844,284.95953369140625,290.96435546875,292.6712341308594,293.1499938964844,293.1499938964844,283.1499938964844,34242.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467498183250427,1.0,0.0,0.0,3.474390745162964,3.4744129180908203,8.054723821260268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.841796875,0.0,1333.914794921875,1895.4371337890625,0.0,1997.3992919921875,0.8647693395614624,1.0,0.0,3.0,1.0,0.0
12131100,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.9990000128746032,0.5954329967498779,0.4667232632637024,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.8139825463294983,0.2778548300266266,0.2642782926559448,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.8023397326469421,0.2654653191566467,0.1869404911994934,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.742438554763794,0.2098581939935684,0.2005813270807266,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.740536630153656,0.207874909043312,0.9437078237533568,285.9788513183594,284.95001220703125,296.6000061035156,287.95556640625,296.5965270996094,297.418701171875,285.9801330566406,1.0,0.4719764590263366,1.0,1.0,0.0,1.0,-2.4756553173065186,2.4756503105163574,4.9356599447492044e-06,1.916261315345764,0.8890602588653564,0.8890602588653564,0.0,105.3204116821289,115.0,26576.0703125,0.0,1310.6226806640625,1.0,283.1499938964844,284.9611511230469,290.9939270019531,292.7176818847656,293.1499938964844,293.1499938964844,283.1499938964844,34259.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506279349327087,1.0,0.0,0.0,3.5067834854125977,3.506805896759033,8.205616381928849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.9482421875,0.0,1367.08349609375,1895.4371337890625,0.0,2030.8861083984373,0.8720086812973022,1.0,0.0,3.0,1.0,0.0
12131160,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.9990000128746032,0.5970281362533569,0.469566285610199,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8141422271728516,0.2797070443630218,0.2660506665706634,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8015366196632385,0.2662804722785949,0.1875301748514175,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7421243786811829,0.2108309119939804,0.2015310227870941,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7397018671035767,0.2083566635847091,0.9460309147834778,285.9909973144531,284.95001220703125,296.6759948730469,287.9830627441406,296.672607421875,297.4167175292969,285.9922790527344,1.0,0.4741122424602508,1.0,1.0,0.0,1.0,-2.4858405590057373,2.485835552215576,4.976341188012157e-06,1.9241502285003664,0.8961240649223328,0.8961240649223328,0.0,106.44554901123048,118.0,26846.068359375,0.0,1327.975830078125,1.0,283.1499938964844,284.9629821777344,291.0220947265625,292.7629089355469,293.1499938964844,293.1499938964844,283.1499938964844,34278.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545697093009949,1.0,0.0,0.0,3.5387754440307617,3.5387980937957764,8.356016678590095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.8017578125,0.0,1400.421142578125,1895.4371337890625,0.0,2065.114501953125,0.8791682124137878,1.0,0.0,3.0,1.0,0.0
12131220,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.9990000128746032,0.5998971462249756,0.4757809340953827,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.81418776512146,0.283429205417633,0.2696188390254974,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.799655020236969,0.2679086625576019,0.1887137442827224,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7412474751472473,0.2127675861120224,0.2034289091825485,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.73778235912323,0.2092915922403335,0.9505800604820251,286.0155029296875,284.95001220703125,296.8236083984375,288.0341491699219,296.82037353515625,297.41162109375,286.01678466796875,1.0,0.4785705506801605,1.0,1.0,0.0,1.0,-2.5067617893218994,2.5067567825317383,5.0604376156115904e-06,1.940354943275452,0.9104970097541808,0.9104970097541808,0.0,108.88199615478516,121.0,27384.783203125,0.0,1364.5574951171875,1.0,283.1499938964844,284.9671630859375,291.0741271972656,292.8490600585937,293.1499938964844,293.1499938964844,283.1499938964844,34321.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625717520713806,1.0,0.0,0.0,3.6014366149902344,3.6014599800109863,8.65455774601287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5302734375,0.0,1467.4149169921875,1895.4371337890625,0.0,2135.167724609375,0.8932187557220459,1.0,0.0,3.0,1.0,0.0
12131280,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.9990000128746032,0.5998971462249756,0.4757809340953827,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.81418776512146,0.283429205417633,0.2696188390254974,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.799655020236969,0.2679086625576019,0.1887137442827224,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.7412474751472473,0.2127675861120224,0.2034289091825485,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.73778235912323,0.2092915922403335,0.9505800604820251,286.0155029296875,284.95001220703125,296.8236083984375,288.0341491699219,296.82037353515625,297.41162109375,286.01678466796875,1.0,0.4785705506801605,1.0,1.0,0.0,1.0,-2.5067617893218994,2.5067567825317383,5.0604376156115904e-06,1.940354943275452,0.9104970097541808,0.9104970097541808,0.0,108.88199615478516,121.0,27384.783203125,0.0,1364.5574951171875,1.0,283.1499938964844,284.9671630859375,291.0741271972656,292.8490600585937,293.1499938964844,293.1499938964844,283.1499938964844,34321.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625717520713806,1.0,0.0,0.0,3.6014366149902344,3.6014599800109863,8.65455774601287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5302734375,0.0,1467.4149169921875,1895.4371337890625,0.0,2135.167724609375,0.8932187557220459,1.0,0.0,3.0,1.0,0.0
12131340,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9990000128746032,0.602372407913208,0.4825159311294555,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.8139764070510864,0.2871728539466858,0.2732143104076385,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.7975178360939026,0.2695293426513672,0.189897820353508,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7401371598243713,0.2146908789873123,0.2053212672472,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7356297969818115,0.2101886570453643,0.9549910426139832,286.0399169921875,284.95001220703125,296.9648132324219,288.07965087890625,296.9617614746094,297.4053955078125,286.04119873046875,1.0,0.4832051992416382,1.0,1.0,0.0,1.0,-2.5281693935394287,2.5281641483306885,5.147229330759728e-06,1.956934094429016,0.9251946210861206,0.9251946210861206,0.0,111.51256561279295,124.0,27918.076171875,0.0,1403.154052734375,1.0,283.1499938964844,284.9718322753906,291.11993408203125,292.9288024902344,293.1499938964844,293.1499938964844,283.1499938964844,34372.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706340551376343,1.0,0.0,0.0,3.6621150970458975,3.6621389389038086,8.948644563133712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.6455078125,0.0,1534.4677734375,1895.4371337890625,0.0,2206.470947265625,0.9068576693534852,1.0,0.0,3.0,1.0,0.0
12131400,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9990000128746032,0.602372407913208,0.4825159311294555,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.8139764070510864,0.2871728539466858,0.2732143104076385,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.7975178360939026,0.2695293426513672,0.189897820353508,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7401371598243713,0.2146908789873123,0.2053212672472,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7356297969818115,0.2101886570453643,0.9549910426139832,286.0399169921875,284.95001220703125,296.9648132324219,288.07965087890625,296.9617614746094,297.4053955078125,286.04119873046875,1.0,0.4832051992416382,1.0,1.0,0.0,1.0,-2.5281693935394287,2.5281641483306885,5.147229330759728e-06,1.956934094429016,0.9251946210861206,0.9251946210861206,0.0,111.51256561279295,124.0,27918.076171875,0.0,1403.154052734375,1.0,283.1499938964844,284.9718322753906,291.11993408203125,292.9288024902344,293.1499938964844,293.1499938964844,283.1499938964844,34372.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706340551376343,1.0,0.0,0.0,3.6621150970458975,3.6621389389038086,8.948644563133712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.6455078125,0.0,1534.4677734375,1895.4371337890625,0.0,2206.470947265625,0.9068576693534852,1.0,0.0,3.0,1.0,0.0
12131460,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.9990000128746032,0.6044857501983643,0.489597886800766,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638732910156,0.8136069178581238,0.2909355163574219,0.2768329381942749,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.7952309846878052,0.2711412608623504,0.1910795271396637,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.7388836145401001,0.2165991514921188,0.2072047144174575,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.7333351373672485,0.2110483199357986,0.959257423877716,286.06402587890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960388183594,297.3984375,286.0652770996094,1.0,0.4879486262798309,1.0,1.0,0.0,1.0,-2.549835205078125,2.5498299598693848,5.235824573901482e-06,1.973710298538208,0.9402118921279908,0.9402118921279908,0.0,114.2857437133789,127.0,28441.96484375,0.0,1443.30078125,1.0,283.1499938964844,284.9768371582031,291.15924072265625,293.00152587890625,293.1499938964844,293.1499938964844,283.1499938964844,34429.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786737680435181,1.0,0.0,0.0,3.720557689666748,3.720582008361816,9.236541131940612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.82958984375,0.0,1601.1187744140625,1895.4371337890625,0.0,2278.2412109375,0.9200233817100524,1.0,0.0,3.0,1.0,0.0
12131520,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.9990000128746032,0.6044857501983643,0.489597886800766,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638732910156,0.8136069178581238,0.2909355163574219,0.2768329381942749,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.7952309846878052,0.2711412608623504,0.1910795271396637,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.7388836145401001,0.2165991514921188,0.2072047144174575,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.7333351373672485,0.2110483199357986,0.959257423877716,286.06402587890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960388183594,297.3984375,286.0652770996094,1.0,0.4879486262798309,1.0,1.0,0.0,1.0,-2.549835205078125,2.5498299598693848,5.235824573901482e-06,1.973710298538208,0.9402118921279908,0.9402118921279908,0.0,114.2857437133789,127.0,28441.96484375,0.0,1443.30078125,1.0,283.1499938964844,284.9768371582031,291.15924072265625,293.00152587890625,293.1499938964844,293.1499938964844,283.1499938964844,34429.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786737680435181,1.0,0.0,0.0,3.720557689666748,3.720582008361816,9.236541131940612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.82958984375,0.0,1601.1187744140625,1895.4371337890625,0.0,2278.2412109375,0.9200233817100524,1.0,0.0,3.0,1.0,0.0
12131580,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9990000128746032,0.606260359287262,0.4968977272510528,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8131501078605652,0.2947145402431488,0.280470997095108,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.7928720116615295,0.2727436423301697,0.1922574490308761,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7375514507293701,0.2184911668300628,0.209076702594757,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7309618592262268,0.2118713557720184,0.9633764624595642,286.08758544921875,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3910827636719,286.0887756347656,1.0,0.4927507638931274,1.0,1.0,0.0,1.0,-2.5715911388397217,2.571585893630981,5.325553956936346e-06,1.9905543327331543,0.955539345741272,0.955539345741272,0.0,117.16231536865234,115.0,28952.908203125,0.0,1484.6395263671875,1.0,283.1499938964844,284.9820861816406,291.19171142578125,293.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,34494.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866465449333191,1.0,0.0,0.0,3.776533603668213,3.77655839920044,9.516559771327592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.78173828125,0.0,1666.898681640625,1895.4371337890625,0.0,2350.01611328125,0.9326590299606324,1.0,0.0,3.0,1.0,0.0
12131640,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9990000128746032,0.606260359287262,0.4968977272510528,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8131501078605652,0.2947145402431488,0.280470997095108,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.7928720116615295,0.2727436423301697,0.1922574490308761,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7375514507293701,0.2184911668300628,0.209076702594757,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7309618592262268,0.2118713557720184,0.9633764624595642,286.08758544921875,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3910827636719,286.0887756347656,1.0,0.4927507638931274,1.0,1.0,0.0,1.0,-2.5715911388397217,2.571585893630981,5.325553956936346e-06,1.9905543327331543,0.955539345741272,0.955539345741272,0.0,117.16231536865234,115.0,28952.908203125,0.0,1484.6395263671875,1.0,283.1499938964844,284.9820861816406,291.19171142578125,293.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,34494.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866465449333191,1.0,0.0,0.0,3.776533603668213,3.77655839920044,9.516559771327592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.78173828125,0.0,1666.898681640625,1895.4371337890625,0.0,2350.01611328125,0.9326590299606324,1.0,0.0,3.0,1.0,0.0
12131700,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.9990000128746032,0.6073036193847656,0.4959713816642761,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.8152761459350586,0.2965951561927795,0.2822370827198028,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.7941491603851318,0.2735268473625183,0.1928008794784546,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.7389346361160278,0.219416931271553,0.2099485993385315,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963134765625,0.7317854762077332,0.2122567296028137,0.9651009440422058,286.0965270996094,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.3883056640625,286.0971069335937,1.0,0.4929580390453338,1.0,1.0,0.0,1.0,-2.576388359069824,2.576382875442505,5.345822046365356e-06,1.9944573640823364,0.9632758498191832,0.9632758498191832,0.0,117.06253814697266,115.0,29151.0390625,0.0,1490.6077880859375,1.0,283.1499938964844,284.9820861816406,291.2050476074219,293.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,34530.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905743718147278,1.0,0.0,0.0,3.8035192489624015,3.803544521331787,9.653049346525222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.8916015625,0.0,1699.3087158203125,1895.4371337890625,0.0,2385.580078125,0.9387593269348145,1.0,0.0,3.0,1.0,0.0
12131760,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.9990000128746032,0.6090291738510132,0.4919868409633636,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8189346790313721,0.2984671890735626,0.2839578688144684,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.7970674633979797,0.2742953598499298,0.1933066546916961,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7417005896568298,0.2203287184238433,0.2107690572738647,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7339553833007812,0.2126325517892837,0.9665820002555848,286.1011657714844,284.95001220703125,297.34295654296875,288.17755126953125,297.3404846191406,297.3885803222656,286.1014709472656,1.0,0.4921215772628784,1.0,1.0,0.0,1.0,-2.57704758644104,2.5770421028137207,5.348710146790836e-06,1.9950435161590576,0.9709979295730592,0.9709979295730592,0.0,115.921630859375,118.0,29301.888671875,0.0,1486.47607421875,1.0,283.1499938964844,284.97918701171875,291.2152404785156,293.1177978515625,293.1499938964844,293.1499938964844,283.1499938964844,34570.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794262707233429,1.0,0.0,0.0,3.829718589782715,3.829744100570679,9.786490409169346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2568359375,0.0,1731.2330322265625,1895.4371337890625,0.0,2419.0908203125,0.9446889758110046,1.0,0.0,3.0,1.0,0.0
12131820,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.9990000128746032,0.6114432215690613,0.4902980327606201,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.8215661644935608,0.3005511164665222,0.2858951985836029,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7988260984420776,0.2751484215259552,0.1938845813274383,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.7435333728790283,0.2213424444198608,0.2117033302783966,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.7351590991020203,0.2130658775568008,0.9683871269226074,286.1065673828125,284.95001220703125,297.4042358398437,288.1885681152344,297.4018859863281,297.39129638671875,286.1072082519531,1.0,0.4926634430885315,1.0,1.0,0.0,1.0,-2.581321477890014,2.581315994262696,5.36620518687414e-06,1.998222827911377,0.9795898795127868,0.9795898795127868,0.0,115.57097625732422,118.0,29489.865234375,0.0,1490.6650390625,1.0,283.1499938964844,284.9771423339844,291.2230224609375,293.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,34616.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979370355606079,1.0,0.0,0.0,3.857793092727661,3.857818841934204,9.930500937116449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.55517578125,0.0,1765.93017578125,1895.4371337890625,0.0,2452.578857421875,0.9510504603385924,1.0,0.0,3.0,1.0,0.0
12131880,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9990000128746032,0.6133579611778259,0.4899274706840515,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8231730461120605,0.3022359609603882,0.2874740958213806,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.79970383644104,0.2758354842662811,0.1943593919277191,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.7445573210716248,0.2221590280532837,0.2124692499637603,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.7356976270675659,0.2134236842393875,0.9699487686157228,286.1125183105469,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.393310546875,286.1132202148437,1.0,0.4933570027351379,1.0,1.0,0.0,1.0,-2.586138963699341,2.586133480072021,5.386213160818443e-06,2.00193190574646,0.9865655899047852,0.9865655899047852,0.0,115.62818145751952,121.0,29652.0390625,0.0,1497.388916015625,1.0,283.1499938964844,284.97674560546875,291.22802734375,293.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,34653.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006995916366577,1.0,0.0,0.0,3.8797085285186768,3.879734754562378,1.0043648899227264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.96728515625,0.0,1793.35595703125,1895.4371337890625,0.0,2477.82275390625,0.9560193419456482,1.0,0.0,3.0,1.0,0.0
12131940,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.9990000128746032,0.6154805421829224,0.4901692867279053,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8246957063674927,0.3042065799236297,0.2893288433551788,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8003559708595276,0.2766356766223907,0.1949182003736496,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.7454358339309692,0.2231097221374511,0.2133691012859344,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.7360281348228455,0.2138449847698211,0.9718367457389832,286.11993408203125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.3951416015625,286.1206970214844,1.0,0.4944366216659546,1.0,1.0,0.0,1.0,-2.5926778316497803,2.592672348022461,5.413444796431577e-06,2.0069739818573,0.9947511553764344,0.9947511553764344,0.0,115.9230728149414,121.0,29844.572265625,0.0,1507.509521484375,1.0,283.1499938964844,284.97686767578125,291.2328796386719,293.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,34697.1484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038304448127747,1.0,0.0,0.0,3.904463291168213,3.904489517211914,1.0172224165216903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.07861328125,0.0,1824.6995849609373,1895.4371337890625,0.0,2506.49755859375,0.9616357684135436,1.0,0.0,3.0,1.0,0.0
12132000,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.9990000128746032,0.6173067688941956,0.4909308850765228,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.8258209228515625,0.3060306310653686,0.2910522222518921,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8006606698036194,0.2773733735084533,0.195437952876091,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.7459917068481445,0.2239855825901031,0.2142045199871063,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.7360914945602417,0.2142338007688522,0.973617434501648,286.12713623046875,284.95001220703125,297.54998779296875,288.2057800292969,297.5479736328125,297.3961486816406,286.1279296875,1.0,0.4956462681293487,1.0,1.0,0.0,1.0,-2.5994303226470947,2.5994250774383545,5.441649591375608e-06,2.012186050415039,1.0,1.0,0.0,116.37737274169922,124.0,30023.26171875,0.0,1518.67138671875,1.0,283.1499938964844,284.9775085449219,291.2362060546875,293.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,34766.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067216873168945,1.0,0.0,0.0,3.9262616634368896,3.92628812789917,1.028612359732506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.00732421875,0.0,1852.862060546875,1895.4371337890625,0.0,2533.036376953125,0.9665620923042296,1.0,0.0,3.0,1.0,0.0
12132060,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.9990000128746032,0.6203593611717224,0.4959397912025451,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.8263880014419556,0.3098034262657165,0.2946721315383911,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7994059324264526,0.2788669168949127,0.1965309232473373,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.7455183863639832,0.2257666885852813,0.2159565985202789,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.7346581816673279,0.2149934023618698,0.9773724675178528,286.1371459960937,284.95001220703125,297.6420593261719,288.2116394042969,297.5597229003906,297.3946228027344,286.1372375488281,1.0,0.4986020028591156,0.7618934512138367,0.7618934512138367,0.4000000059604645,1.0,-2.617717742919922,1.7376114130020142,0.8801063895225525,1.1494499444961548,1.0,1.0,0.0,118.00299835205078,127.0,30261.595703125,0.0,1547.328857421875,1.0,283.1499938964844,284.9788818359375,291.2388000488281,293.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,35255.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122643828392029,1.0,0.0,0.0,3.9549057483673096,3.954932689666748,1.0436756383569443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.484375,0.0,1893.54833984375,1895.4371337890625,0.0,2584.0615234375,0.9733172655105592,1.0,0.0,3.0,1.0,0.0
12132120,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.9990000128746032,0.6203593611717224,0.4959397912025451,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.8263880014419556,0.3098034262657165,0.2946721315383911,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7994059324264526,0.2788669168949127,0.1965309232473373,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.7455183863639832,0.2257666885852813,0.2159565985202789,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.7346581816673279,0.2149934023618698,0.9773724675178528,286.1371459960937,284.95001220703125,297.6420593261719,288.2116394042969,297.5597229003906,297.3946228027344,286.1372375488281,1.0,0.4986020028591156,0.7618934512138367,0.7618934512138367,0.4000000059604645,1.0,-2.617717742919922,1.7376114130020142,0.8801063895225525,1.1494499444961548,1.0,1.0,0.0,118.00299835205078,127.0,30261.595703125,0.0,1547.328857421875,1.0,283.1499938964844,284.9788818359375,291.2388000488281,293.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,35255.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122643828392029,1.0,0.0,0.0,3.9549057483673096,3.954932689666748,1.0436756383569443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.484375,0.0,1893.54833984375,1895.4371337890625,0.0,2584.0615234375,0.9733172655105592,1.0,0.0,3.0,1.0,0.0
12132180,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.9990000128746032,0.6224174499511719,0.5009356141090393,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.8269119262695312,0.3135280609130859,0.2982484102249145,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.7981151938438416,0.2802927494049072,0.1975777000188827,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.7450070977210999,0.2274978756904602,0.2176591455936432,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.7331852912902832,0.2156862020492553,0.9808213114738464,286.1375732421875,284.95001220703125,297.73162841796875,288.21734619140625,297.52392578125,297.3887023925781,286.1377868652344,1.0,0.502065896987915,0.5237869024276733,0.5237869024276733,0.800000011920929,1.0,-2.6354570388793945,1.0361541509628296,1.599302887916565,0.4451211988925934,1.0,1.0,0.0,119.9026870727539,130.0,30373.69921875,0.0,1579.3939208984375,1.0,283.1499938964844,284.9776611328125,291.23553466796875,293.210693359375,293.1499938964844,293.1499938964844,283.1499938964844,35556.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159452676773071,1.0,0.0,0.0,3.9717512130737305,3.971778392791748,1.052585389516025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.8310546875,0.0,1917.8475341796875,1895.4371337890625,0.0,2618.047119140625,0.977324366569519,1.0,0.0,3.0,1.0,0.0
12132240,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.9990000128746032,0.6224174499511719,0.5009356141090393,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.8269119262695312,0.3135280609130859,0.2982484102249145,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.7981151938438416,0.2802927494049072,0.1975777000188827,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.7450070977210999,0.2274978756904602,0.2176591455936432,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.7331852912902832,0.2156862020492553,0.9808213114738464,286.1375732421875,284.95001220703125,297.73162841796875,288.21734619140625,297.52392578125,297.3887023925781,286.1377868652344,1.0,0.502065896987915,0.5237869024276733,0.5237869024276733,0.800000011920929,1.0,-2.6354570388793945,1.0361541509628296,1.599302887916565,0.4451211988925934,1.0,1.0,0.0,119.9026870727539,130.0,30373.69921875,0.0,1579.3939208984375,1.0,283.1499938964844,284.9776611328125,291.23553466796875,293.210693359375,293.1499938964844,293.1499938964844,283.1499938964844,35556.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159452676773071,1.0,0.0,0.0,3.9717512130737305,3.971778392791748,1.052585389516025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.8310546875,0.0,1917.8475341796875,1895.4371337890625,0.0,2618.047119140625,0.977324366569519,1.0,0.0,3.0,1.0,0.0
12132300,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.9990000128746032,0.623271644115448,0.5033658742904663,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.8271887302398682,0.3153731822967529,0.3000184893608093,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.7974904775619507,0.2809832692146301,0.1980836689472198,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.744766891002655,0.2283447980880737,0.2184918820858001,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.7324629426002502,0.2160091996192932,0.9824344515800476,286.1385498046875,284.95001220703125,297.77545166015625,288.2201538085937,297.5022277832031,297.3851318359375,286.1385803222656,1.0,0.5039876103401184,0.404733657836914,0.404733657836914,1.0,1.0,-2.6440491676330566,0.7858279943466187,1.8582210540771484,0.1931225210428238,1.0,1.0,0.0,120.88446807861328,130.0,30419.318359375,0.0,1596.7132568359375,1.0,283.1499938964844,284.9779357910156,291.23419189453125,293.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,35657.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817131757736206,1.0,0.0,0.0,3.977409601211548,3.977436780929565,1.055586722031876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.19189453125,0.0,1926.05615234375,1895.4371337890625,0.0,2629.017578125,0.9786702394485474,1.0,0.0,3.0,1.0,0.0
12132360,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.9990000128746032,0.6240039467811584,0.5062934160232544,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431884765625,0.8272082805633545,0.3172144591808319,0.301786333322525,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.7965972423553467,0.2816677987575531,0.1985861510038375,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430358886719,0.7442946434020996,0.2291862815618515,0.2193212807178497,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430053710937,0.7315182089805603,0.216323897242546,0.9840191602706908,286.1432800292969,284.95001220703125,297.8186340332031,288.2229309082031,297.5138854980469,297.3813171386719,286.1441650390625,1.0,0.5059589147567749,0.4231119155883789,0.4231119155883789,1.0,1.0,-2.653197288513184,0.8101656436920166,1.843031644821167,0.2153408080339431,1.0,1.0,0.0,122.0792007446289,118.0,30525.861328125,0.0,1614.8753662109375,1.0,283.1499938964844,284.9816589355469,291.2337951660156,293.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,35735.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180429935455322,1.0,0.0,0.0,3.981776237487793,3.9818036556243896,1.0579058198345592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.54931640625,0.0,1932.4068603515625,1895.4371337890625,0.0,2637.4482421875,0.9797088503837584,1.0,0.0,3.0,1.0,0.0
12132420,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.9990000128746032,0.6264783143997192,0.5002115964889526,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.8332099914550781,0.3208885788917541,0.3051759600639343,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.8011403679847717,0.2830263078212738,0.1994808465242386,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.7487718462944031,0.2308467328548431,0.2208222597837448,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.7348012924194336,0.2169291228055954,0.9864124059677124,286.1533508300781,284.95001220703125,297.9031677246094,288.2284545898437,297.552978515625,297.3780822753906,286.1535949707031,1.0,0.5046272873878479,0.459868460893631,0.459868460893631,1.0,1.0,-2.655738592147827,0.8895670175552368,1.7661715745925903,0.2943545281887054,1.0,1.0,0.0,120.37610626220705,121.0,30644.419921875,0.0,1610.386474609375,1.0,283.1499938964844,284.9866027832031,291.2375793457031,293.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,35843.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198367357254028,1.0,0.0,0.0,3.98774003982544,3.987767457962036,1.0610771141728037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.9296875,0.0,1941.102783203125,1895.4371337890625,0.0,2654.056640625,0.9811273217201232,1.0,0.0,3.0,1.0,0.0
12132480,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.9990000128746032,0.6264783143997192,0.5002115964889526,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.8332099914550781,0.3208885788917541,0.3051759600639343,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.8011403679847717,0.2830263078212738,0.1994808465242386,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.7487718462944031,0.2308467328548431,0.2208222597837448,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.7348012924194336,0.2169291228055954,0.9864124059677124,286.1533508300781,284.95001220703125,297.9031677246094,288.2284545898437,297.552978515625,297.3780822753906,286.1535949707031,1.0,0.5046272873878479,0.459868460893631,0.459868460893631,1.0,1.0,-2.655738592147827,0.8895670175552368,1.7661715745925903,0.2943545281887054,1.0,1.0,0.0,120.37610626220705,121.0,30644.419921875,0.0,1610.386474609375,1.0,283.1499938964844,284.9866027832031,291.2375793457031,293.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,35843.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198367357254028,1.0,0.0,0.0,3.98774003982544,3.987767457962036,1.0610771141728037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.9296875,0.0,1941.102783203125,1895.4371337890625,0.0,2654.056640625,0.9811273217201232,1.0,0.0,3.0,1.0,0.0
12132540,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.9990000128746032,0.6304811835289001,0.4972575008869171,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.8376904129981995,0.3246038258075714,0.3086240887641907,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8040536642074585,0.2844206392765045,0.200416088104248,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647644042969,0.7518781423568726,0.2325382381677627,0.2223713994026184,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.7367808818817139,0.2175990343093872,0.989148736000061,286.1650085449219,284.95001220703125,297.9851989746094,288.2338562011719,297.5987243652344,297.3818359375,286.1657409667969,1.0,0.5053156018257141,0.496625006198883,0.496625006198883,1.0,1.0,-2.662592649459839,0.9618147611618042,1.700777888298035,0.3648291826248169,1.0,1.0,0.0,119.74491119384766,124.0,30805.404296875,0.0,1616.9139404296875,1.0,283.1499938964844,284.994140625,291.24188232421875,293.2390441894531,293.1499938964844,293.1499938964844,283.1499938964844,35906.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214024305343628,1.0,0.0,0.0,3.991283655166626,3.991311073303223,1.062963747244794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.865234375,0.0,1946.281982421875,1895.4371337890625,0.0,2668.566650390625,0.9819701313972472,1.0,0.0,3.0,1.0,0.0
12132600,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.9990000128746032,0.6304811835289001,0.4972575008869171,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.8376904129981995,0.3246038258075714,0.3086240887641907,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8040536642074585,0.2844206392765045,0.200416088104248,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647644042969,0.7518781423568726,0.2325382381677627,0.2223713994026184,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.7367808818817139,0.2175990343093872,0.989148736000061,286.1650085449219,284.95001220703125,297.9851989746094,288.2338562011719,297.5987243652344,297.3818359375,286.1657409667969,1.0,0.5053156018257141,0.496625006198883,0.496625006198883,1.0,1.0,-2.662592649459839,0.9618147611618042,1.700777888298035,0.3648291826248169,1.0,1.0,0.0,119.74491119384766,124.0,30805.404296875,0.0,1616.9139404296875,1.0,283.1499938964844,284.994140625,291.24188232421875,293.2390441894531,293.1499938964844,293.1499938964844,283.1499938964844,35906.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214024305343628,1.0,0.0,0.0,3.991283655166626,3.991311073303223,1.062963747244794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.865234375,0.0,1946.281982421875,1895.4371337890625,0.0,2668.566650390625,0.9819701313972472,1.0,0.0,3.0,1.0,0.0
12132660,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790466308594,0.9990000128746032,0.6340823769569397,0.4975334107875824,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8405411243438721,0.32835254073143,0.3121491968631744,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.8052525520324707,0.2858403921127319,0.2014028877019882,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.7535010576248169,0.2342513352632522,0.2239864468574524,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787109375,0.7373824715614319,0.2183066308498382,0.9923057556152344,286.178955078125,284.95001220703125,298.0647277832031,288.2391967773437,297.6283264160156,297.3838195800781,286.1796569824219,1.0,0.5071904063224792,0.4933845996856689,0.4933845996856689,1.0,1.0,-2.674076795578003,0.9631291627883912,1.7109476327896118,0.3635226488113403,1.0,1.0,0.0,120.22544860839844,127.0,30981.669921875,0.0,1635.4464111328125,1.0,283.1499938964844,285.0036926269531,291.2484436035156,293.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,35944.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232383728027344,1.0,0.0,0.0,3.993387460708618,3.993414878845215,1.0640845857778911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.76220703125,0.0,1949.3614501953125,1895.4371337890625,0.0,2685.59619140625,0.9824705123901368,1.0,0.0,3.0,1.0,0.0
12132720,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790466308594,0.9990000128746032,0.6340823769569397,0.4975334107875824,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8405411243438721,0.32835254073143,0.3121491968631744,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.8052525520324707,0.2858403921127319,0.2014028877019882,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.7535010576248169,0.2342513352632522,0.2239864468574524,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787109375,0.7373824715614319,0.2183066308498382,0.9923057556152344,286.178955078125,284.95001220703125,298.0647277832031,288.2391967773437,297.6283264160156,297.3838195800781,286.1796569824219,1.0,0.5071904063224792,0.4933845996856689,0.4933845996856689,1.0,1.0,-2.674076795578003,0.9631291627883912,1.7109476327896118,0.3635226488113403,1.0,1.0,0.0,120.22544860839844,127.0,30981.669921875,0.0,1635.4464111328125,1.0,283.1499938964844,285.0036926269531,291.2484436035156,293.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,35944.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232383728027344,1.0,0.0,0.0,3.993387460708618,3.993414878845215,1.0640845857778911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.76220703125,0.0,1949.3614501953125,1895.4371337890625,0.0,2685.59619140625,0.9824705123901368,1.0,0.0,3.0,1.0,0.0
