time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.9990000128746032,0.6370264887809753,0.4999963343143463,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.842244565486908,0.3321095407009125,0.3157112300395965,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.805270791053772,0.2872640192508697,0.2024132907390594,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.7540820837020874,0.2359667867422104,0.2256319671869278,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.7370079755783081,0.2190059870481491,0.9955859184265136,286.19415283203125,284.95001220703125,298.1418151855469,288.2444763183594,297.654052734375,297.38287353515625,286.1949462890625,1.0,0.5099216103553772,0.4901441633701324,0.4901441633701324,1.0,1.0,-2.6884477138519287,0.9632676839828492,1.7251800298690796,0.3603943586349487,1.0,1.0,0.0,121.45596313476562,130.0,31175.880859375,0.0,1661.724365234375,1.0,283.1499938964844,285.0146789550781,291.2552490234375,293.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,35967.17578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253909349441528,1.0,0.0,0.0,3.994635343551636,3.994662761688232,1.0647497674654003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7392578125,0.0,1951.1893310546875,1895.4371337890625,0.0,2705.5830078125,0.9827672839164734,1.0,0.0,3.0,1.0,0.0
12132840,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.9990000128746032,0.6370264887809753,0.4999963343143463,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.842244565486908,0.3321095407009125,0.3157112300395965,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.805270791053772,0.2872640192508697,0.2024132907390594,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.7540820837020874,0.2359667867422104,0.2256319671869278,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.7370079755783081,0.2190059870481491,0.9955859184265136,286.19415283203125,284.95001220703125,298.1418151855469,288.2444763183594,297.654052734375,297.38287353515625,286.1949462890625,1.0,0.5099216103553772,0.4901441633701324,0.4901441633701324,1.0,1.0,-2.6884477138519287,0.9632676839828492,1.7251800298690796,0.3603943586349487,1.0,1.0,0.0,121.45596313476562,130.0,31175.880859375,0.0,1661.724365234375,1.0,283.1499938964844,285.0146789550781,291.2552490234375,293.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,35967.17578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253909349441528,1.0,0.0,0.0,3.994635343551636,3.994662761688232,1.0647497674654003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7392578125,0.0,1951.1893310546875,1895.4371337890625,0.0,2705.5830078125,0.9827672839164734,1.0,0.0,3.0,1.0,0.0
12132900,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.9990000128746032,0.6382486820220947,0.5018523931503296,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.8427636623382568,0.3339881598949432,0.3175003230571747,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.8049447536468506,0.2879757881164551,0.2029241174459457,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7540733218193054,0.2368233203887939,0.2264614254236221,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.7365373373031616,0.2193459123373031,0.9972246289253236,286.2021789550781,284.95001220703125,298.1794128417969,288.2471008300781,297.6658020019531,297.38134765625,286.2030029296875,1.0,0.5115237236022949,0.4885239601135254,0.4885239601135254,1.0,1.0,-2.696406841278076,0.963607370853424,1.7327995300292969,0.3589269518852234,1.0,1.0,0.0,122.28665161132812,130.0,31278.109375,0.0,1677.07080078125,1.0,283.1499938964844,285.02056884765625,291.2585754394531,293.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,35974.68359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826574981212616,1.0,0.0,0.0,3.995052337646485,3.995079755783081,1.0649720252331465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.53515625,0.0,1951.8004150390625,1895.4371337890625,0.0,2716.58544921875,0.9828664660453796,1.0,0.0,3.0,1.0,0.0
12132960,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.9990000128746032,0.639316201210022,0.5040331482887268,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.843109130859375,0.3358658254146576,0.3192926347255707,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.8044468760490417,0.2886870205402374,0.2034375369548797,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.7539101839065552,0.2376783788204193,0.2272935658693313,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.7359194755554199,0.2196776568889618,0.9988476037979126,286.21051025390625,284.95001220703125,298.2164001464844,288.2497253417969,297.67755126953125,297.3793029785156,286.2113342285156,1.0,0.5132444500923157,0.4881774485111236,0.4881774485111236,1.0,1.0,-2.7047479152679443,0.9662595987319946,1.7384883165359497,0.3596828579902649,1.0,1.0,0.0,123.23104858398438,133.0,31383.8359375,0.0,1693.57080078125,1.0,283.1499938964844,285.0267028808594,291.2618408203125,293.29248046875,293.1499938964844,293.1499938964844,283.1499938964844,35980.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278177976608276,1.0,0.0,0.0,3.995374917984009,3.995402574539185,1.0651441471054568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.5185546875,0.0,1952.2734375,1895.4371337890625,0.0,2728.14111328125,0.9829431772232056,1.0,0.0,3.0,1.0,0.0
12133020,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.9990000128746032,0.6410026550292969,0.5091801285743713,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.8433821201324463,0.3396160006523132,0.3228825032711029,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.8030447363853455,0.2901069223880768,0.2044698894023895,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7532167434692383,0.2393826395273208,0.2289623320102691,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7343307137489319,0.2203134596347808,1.002018690109253,286.2276611328125,284.95001220703125,298.2885131835937,288.2549133300781,297.6996459960937,297.3737487792969,286.228515625,1.0,0.5169684290885925,0.4874843955039978,0.4874843955039978,1.0,1.0,-2.7223026752471924,0.9722084403038024,1.7500941753387451,0.3616387844085693,1.0,1.0,0.0,125.39895629882812,136.0,31600.962890625,0.0,1729.4317626953125,1.0,283.1499938964844,285.0394592285156,291.2680358886719,293.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,35988.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304507732391357,1.0,0.0,0.0,3.995814085006714,3.995841503143311,1.0653782283043256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.80810546875,0.0,1952.917236328125,1895.4371337890625,0.0,2752.642333984375,0.983047604560852,1.0,0.0,3.0,1.0,0.0
12133080,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.9990000128746032,0.6410026550292969,0.5091801285743713,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.8433821201324463,0.3396160006523132,0.3228825032711029,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.8030447363853455,0.2901069223880768,0.2044698894023895,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7532167434692383,0.2393826395273208,0.2289623320102691,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7343307137489319,0.2203134596347808,1.002018690109253,286.2276611328125,284.95001220703125,298.2885131835937,288.2549133300781,297.6996459960937,297.3737487792969,286.228515625,1.0,0.5169684290885925,0.4874843955039978,0.4874843955039978,1.0,1.0,-2.7223026752471924,0.9722084403038024,1.7500941753387451,0.3616387844085693,1.0,1.0,0.0,125.39895629882812,136.0,31600.962890625,0.0,1729.4317626953125,1.0,283.1499938964844,285.0394592285156,291.2680358886719,293.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,35988.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304507732391357,1.0,0.0,0.0,3.995814085006714,3.995841503143311,1.0653782283043256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.80810546875,0.0,1952.917236328125,1895.4371337890625,0.0,2752.642333984375,0.983047604560852,1.0,0.0,3.0,1.0,0.0
12133140,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.9990000128746032,0.6417497992515564,0.5126518607139587,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.8433437347412109,0.3418616950511932,0.3250373303890228,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23797607421875,0.8020113706588745,0.290956437587738,0.2050913721323013,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378845214844,0.7526265382766724,0.2404007762670517,0.229964479804039,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378234863281,0.7332084774971008,0.2206768691539764,1.003864288330078,286.2381286621094,284.95001220703125,298.33062744140625,288.2580261230469,297.7120361328125,297.3697509765625,286.2389831542969,1.0,0.5193368792533875,0.4870685636997223,0.4870685636997223,1.0,1.0,-2.7332329750061035,0.9759323000907898,1.757300615310669,0.3628735542297363,1.0,1.0,0.0,126.83977508544922,136.0,31733.255859375,0.0,1752.3956298828125,1.0,283.1499938964844,285.0472717285156,291.2715759277344,293.32305908203125,293.1499938964844,293.1499938964844,283.1499938964844,35991.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320958018302917,1.0,0.0,0.0,3.995986461639404,3.99601411819458,1.0654702009560424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.47314453125,0.0,1953.1700439453125,1895.4371337890625,0.0,2767.964111328125,0.9830886125564576,1.0,0.0,3.0,1.0,0.0
12133200,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.9990000128746032,0.6421458721160889,0.5150839686393738,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.8432570099830627,0.343356728553772,0.3264735043048858,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.8012661933898926,0.2915215194225311,0.2055060267448425,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.7521817684173584,0.2410774677991867,0.2306322604417801,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.7324099540710449,0.2209118008613586,1.005069136619568,286.2451477050781,284.95001220703125,298.35821533203125,288.26007080078125,297.72003173828125,297.366943359375,286.2460021972656,1.0,0.5209553241729736,0.4867913424968719,0.4867913424968719,1.0,1.0,-2.7406301498413086,0.9784564971923828,1.7621736526489258,0.363711416721344,1.0,1.0,0.0,127.8449478149414,139.0,31821.888671875,0.0,1768.1712646484375,1.0,283.1499938964844,285.0525207519531,291.2738342285156,293.33062744140625,293.1499938964844,293.1499938964844,283.04998779296875,35993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332080245018005,1.0,0.0,0.0,3.9960761070251465,3.996103763580322,1.0655180631147232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.6474609375,0.0,1953.3016357421875,1895.4371337890625,0.0,2778.3291015625,0.9831099510192872,1.0,0.0,3.0,1.0,0.0
12133260,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.9990000128746032,0.6421456336975098,0.5218690633773804,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.8425508141517639,0.3468197286128998,0.3299008309841156,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.7988997101783752,0.2926632463932037,0.2064245492219925,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.7506382465362549,0.2425632178783416,0.2321823090314865,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861267089844,0.7299954891204834,0.2212808281183242,1.0074548721313477,286.1861877441406,284.95001220703125,298.4254455566406,288.26519775390625,297.7366027832031,297.3559265136719,286.1864624023437,1.0,0.5250781774520874,0.4858412742614746,0.4858412742614746,1.0,1.0,-2.758737564086914,0.9841269254684448,1.7746105194091797,0.3652623891830444,1.0,1.0,0.0,130.5806884765625,127.0,32251.353515625,0.0,1808.40966796875,1.0,283.0518798828125,284.9808654785156,291.2957763671875,293.39129638671875,293.1499938964844,293.1499938964844,282.75,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408350944519043,1.0,0.0,0.0,3.9962313175201416,3.9962587356567374,1.0656007134457468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.9453125,0.0,1953.5289306640625,1895.4371337890625,0.0,2849.518310546875,0.9831468462944032,1.0,0.0,3.0,1.0,0.0
12133320,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.9990000128746032,0.6421456336975098,0.5218690633773804,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.8425508141517639,0.3468197286128998,0.3299008309841156,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.7988997101783752,0.2926632463932037,0.2064245492219925,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.7506382465362549,0.2425632178783416,0.2321823090314865,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861267089844,0.7299954891204834,0.2212808281183242,1.0074548721313477,286.1861877441406,284.95001220703125,298.4254455566406,288.26519775390625,297.7366027832031,297.3559265136719,286.1864624023437,1.0,0.5250781774520874,0.4858412742614746,0.4858412742614746,1.0,1.0,-2.758737564086914,0.9841269254684448,1.7746105194091797,0.3652623891830444,1.0,1.0,0.0,130.5806884765625,127.0,32251.353515625,0.0,1808.40966796875,1.0,283.0518798828125,284.9808654785156,291.2957763671875,293.39129638671875,293.1499938964844,293.1499938964844,282.75,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408350944519043,1.0,0.0,0.0,3.9962313175201416,3.9962587356567374,1.0656007134457468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.9453125,0.0,1953.5289306640625,1895.4371337890625,0.0,2849.518310546875,0.9831468462944032,1.0,0.0,3.0,1.0,0.0
12133380,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.9990000128746032,0.6409266591072083,0.51808100938797,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.846649706363678,0.3494113385677337,0.3325405716896057,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.8013554811477661,0.2929492890834808,0.2067689895629882,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.753352701663971,0.2433735579252243,0.2330948561429977,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9614562988281,0.7314808368682861,0.22097048163414,1.006762146949768,285.9607238769531,284.95001220703125,298.490234375,288.270263671875,297.7456970214844,297.3353576660156,285.958984375,1.0,0.5237501859664917,0.4848912358283996,0.4848912358283996,1.0,1.0,-2.7580623626708984,0.9820401668548584,1.77602219581604,0.3635604679584503,1.0,1.0,0.0,129.39898681640625,130.0,32930.68359375,0.0,1801.8155517578125,1.0,282.7557067871094,284.727783203125,291.33056640625,293.50177001953125,293.1499938964844,293.1499938964844,282.45001220703125,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85723477602005,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.39208984375,0.0,1953.6639404296875,1895.4371337890625,0.0,3003.073486328125,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12133440,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.9990000128746032,0.6409266591072083,0.51808100938797,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.846649706363678,0.3494113385677337,0.3325405716896057,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.8013554811477661,0.2929492890834808,0.2067689895629882,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.753352701663971,0.2433735579252243,0.2330948561429977,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9614562988281,0.7314808368682861,0.22097048163414,1.006762146949768,285.9607238769531,284.95001220703125,298.490234375,288.270263671875,297.7456970214844,297.3353576660156,285.958984375,1.0,0.5237501859664917,0.4848912358283996,0.4848912358283996,1.0,1.0,-2.7580623626708984,0.9820401668548584,1.77602219581604,0.3635604679584503,1.0,1.0,0.0,129.39898681640625,130.0,32930.68359375,0.0,1801.8155517578125,1.0,282.7557067871094,284.727783203125,291.33056640625,293.50177001953125,293.1499938964844,293.1499938964844,282.45001220703125,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85723477602005,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.39208984375,0.0,1953.6639404296875,1895.4371337890625,0.0,3003.073486328125,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12133500,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.9990000128746032,0.6403018832206726,0.5176531076431274,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.8477334976196289,0.3504208624362945,0.3335969150066376,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.8015602827072144,0.2928168773651123,0.2067523598670959,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.7538120150566101,0.2435494214296341,0.2333415895700454,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7313695549964905,0.2205932885408401,1.0054343938827517,285.7806701660156,284.95001220703125,298.521728515625,288.2727966308594,297.7489624023437,297.3236999511719,285.7696838378906,1.0,0.5237944722175598,0.4844161868095398,0.4844161868095398,1.0,1.0,-2.75748872756958,0.9809258580207824,1.7765629291534424,0.3624097406864166,1.0,1.0,0.0,129.2389373779297,130.0,33558.46875,0.0,1800.20068359375,1.0,282.4927673339844,284.517578125,291.359130859375,293.6286315917969,293.1499938964844,293.1499938964844,282.45001220703125,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672627806663513,1.0,0.0,0.0,3.996354103088379,3.996381759643554,1.0656663107511122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.72900390625,0.0,1953.709228515625,1895.4371337890625,0.0,3097.13330078125,0.983176052570343,1.0,0.0,3.0,1.0,0.0
12133560,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.9990000128746032,0.6391461491584778,0.5188382863998413,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8477991819381714,0.3512646555900574,0.3344415128231048,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.8007105588912964,0.2925257980823517,0.2065853327512741,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.7533438205718994,0.2435857951641082,0.233427032828331,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7303943634033203,0.2200781553983688,1.0033814907073977,285.724365234375,284.95001220703125,298.5526123046875,288.2753295898437,297.7503662109375,297.3093566894531,285.722900390625,1.0,0.5240383148193359,0.4840306937694549,0.4840306937694549,1.0,1.0,-2.757362604141236,0.9801406860351562,1.7772217988967896,0.3615958094596863,1.0,1.0,0.0,129.59571838378906,118.0,33590.25390625,0.0,1801.689697265625,1.0,282.4556884765625,284.4669189453125,291.3245544433594,293.5433044433594,293.1499938964844,293.1499938964844,282.1499938964844,35998.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706057667732239,1.0,0.0,0.0,3.996377944946289,3.9964053630828857,1.0656789299900993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.55859375,0.0,1953.744140625,1895.4371337890625,0.0,3128.4931640625,0.9831817150115968,1.0,0.0,3.0,1.0,0.0
12133620,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.9990000128746032,0.6367188692092896,0.5111000537872314,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.8529751300811768,0.3526147305965423,0.3357324004173279,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8040260672569275,0.2916361689567566,0.2059745192527771,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7568151354789734,0.2433645278215408,0.2332234680652618,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.7324514389038086,0.2187542170286178,0.997478485107422,285.4795837402344,284.95001220703125,298.612548828125,288.2803649902344,297.7533264160156,297.2825927734375,285.477294921875,1.0,0.5196658372879028,0.4832597076892853,0.4832597076892853,1.0,1.0,-2.7415640354156494,0.9722127914428712,1.7693512439727783,0.3573595583438873,1.0,1.0,0.0,126.66992950439452,121.0,34101.14453125,0.0,1764.089111328125,1.0,282.15576171875,284.1983337402344,291.3133850097656,293.5675048828125,293.1499938964844,293.1499938964844,281.8500061035156,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804365992546082,1.0,0.0,0.0,3.996410369873047,3.996438026428223,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.60498046875,0.0,1953.7916259765625,1895.4371337890625,0.0,3220.67236328125,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
12133680,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.9990000128746032,0.6367188692092896,0.5111000537872314,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.8529751300811768,0.3526147305965423,0.3357324004173279,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8040260672569275,0.2916361689567566,0.2059745192527771,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7568151354789734,0.2433645278215408,0.2332234680652618,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.7324514389038086,0.2187542170286178,0.997478485107422,285.4795837402344,284.95001220703125,298.612548828125,288.2803649902344,297.7533264160156,297.2825927734375,285.477294921875,1.0,0.5196658372879028,0.4832597076892853,0.4832597076892853,1.0,1.0,-2.7415640354156494,0.9722127914428712,1.7693512439727783,0.3573595583438873,1.0,1.0,0.0,126.66992950439452,121.0,34101.14453125,0.0,1764.089111328125,1.0,282.15576171875,284.1983337402344,291.3133850097656,293.5675048828125,293.1499938964844,293.1499938964844,281.8500061035156,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804365992546082,1.0,0.0,0.0,3.996410369873047,3.996438026428223,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.60498046875,0.0,1953.7916259765625,1895.4371337890625,0.0,3220.67236328125,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
12133740,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.9990000128746032,0.6345223784446716,0.5084148049354553,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8552753925323486,0.3536675572395324,0.3367457091808319,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8044222593307495,0.2904910147190094,0.2051876634359359,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.7576638460159302,0.2428963929414749,0.2327955514192581,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7320658564567566,0.217194989323616,0.9905443787574768,285.2468566894531,284.95001220703125,298.6700744628906,288.28533935546875,297.7575988769531,297.25927734375,285.24530029296875,1.0,0.5176107883453369,0.482488751411438,0.482488751411438,1.0,1.0,-2.729748487472534,0.9659605026245116,1.763787865638733,0.3534652590751648,1.0,1.0,0.0,125.42058563232422,124.0,34741.7421875,0.0,1740.6146240234375,1.0,281.85577392578125,283.9359741210937,291.3074951171875,293.5950012207031,293.1499938964844,293.1499938964844,281.54998779296875,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878641128540039,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.94482421875,0.0,1953.8199462890625,1895.4371337890625,0.0,3290.22705078125,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12133800,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.9990000128746032,0.6345223784446716,0.5084148049354553,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8552753925323486,0.3536675572395324,0.3367457091808319,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8044222593307495,0.2904910147190094,0.2051876634359359,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.7576638460159302,0.2428963929414749,0.2327955514192581,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7320658564567566,0.217194989323616,0.9905443787574768,285.2468566894531,284.95001220703125,298.6700744628906,288.28533935546875,297.7575988769531,297.25927734375,285.24530029296875,1.0,0.5176107883453369,0.482488751411438,0.482488751411438,1.0,1.0,-2.729748487472534,0.9659605026245116,1.763787865638733,0.3534652590751648,1.0,1.0,0.0,125.42058563232422,124.0,34741.7421875,0.0,1740.6146240234375,1.0,281.85577392578125,283.9359741210937,291.3074951171875,293.5950012207031,293.1499938964844,293.1499938964844,281.54998779296875,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878641128540039,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.94482421875,0.0,1953.8199462890625,1895.4371337890625,0.0,3290.22705078125,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12133860,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.6307624578475952,0.5099425315856934,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8552048206329346,0.3546053469181061,0.337672084569931,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8024876713752747,0.2892650365829468,0.2043613791465759,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7563938498497009,0.242326408624649,0.2322983741760254,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.729749858379364,0.2155491262674331,0.9833561778068542,285.0381164550781,284.95001220703125,298.7252197265625,288.290283203125,297.7611694335937,297.2355041503906,285.0367126464844,1.0,0.5168718695640564,0.482185810804367,0.482185810804367,1.0,1.0,-2.72246527671814,0.9624050855636596,1.76006019115448,0.3513661026954651,1.0,1.0,0.0,125.61310577392578,127.0,35573.484375,0.0,1730.698974609375,1.0,281.5557556152344,283.6855163574219,291.3143310546875,293.6483154296875,293.1499938964844,293.1499938964844,281.25,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956857323646545,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.69970703125,0.0,1953.836669921875,1895.4371337890625,0.0,3363.336669921875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12133920,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.6307624578475952,0.5099425315856934,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8552048206329346,0.3546053469181061,0.337672084569931,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8024876713752747,0.2892650365829468,0.2043613791465759,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7563938498497009,0.242326408624649,0.2322983741760254,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.729749858379364,0.2155491262674331,0.9833561778068542,285.0381164550781,284.95001220703125,298.7252197265625,288.290283203125,297.7611694335937,297.2355041503906,285.0367126464844,1.0,0.5168718695640564,0.482185810804367,0.482185810804367,1.0,1.0,-2.72246527671814,0.9624050855636596,1.76006019115448,0.3513661026954651,1.0,1.0,0.0,125.61310577392578,127.0,35573.484375,0.0,1730.698974609375,1.0,281.5557556152344,283.6855163574219,291.3143310546875,293.6483154296875,293.1499938964844,293.1499938964844,281.25,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956857323646545,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.69970703125,0.0,1953.836669921875,1895.4371337890625,0.0,3363.336669921875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12133980,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.6251782774925232,0.514122724533081,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8536292910575867,0.3554140925407409,0.338516503572464,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7990850806236267,0.2879442572593689,0.2034980803728103,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7538047432899475,0.2416580617427826,0.2317432761192321,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7262070178985596,0.2137989401817321,0.9758991599082948,284.83251953125,284.95001220703125,298.7779846191406,288.295166015625,297.765625,297.2142944335937,284.8312683105469,1.0,0.5170496106147766,0.4818828701972961,0.4818828701972961,1.0,1.0,-2.717835664749145,0.959960401058197,1.7578752040863037,0.3497979640960693,0.997383713722229,0.997383713722229,0.0,126.70944213867188,115.0,36432.03515625,0.0,1728.9326171875,1.0,281.2557678222656,283.4378662109375,291.3241882324219,293.7098388671875,293.1499938964844,293.1499938964844,280.95001220703125,36072.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046241641044616,1.0,0.0,0.0,3.994311571121216,3.994338989257813,1.0645770771589014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.60498046875,0.0,1951.6221923828125,1895.4371337890625,0.0,3446.649169921875,0.9827494025230408,1.0,0.0,3.0,1.0,0.0
12134040,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.6251782774925232,0.514122724533081,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8536292910575867,0.3554140925407409,0.338516503572464,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7990850806236267,0.2879442572593689,0.2034980803728103,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7538047432899475,0.2416580617427826,0.2317432761192321,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7262070178985596,0.2137989401817321,0.9758991599082948,284.83251953125,284.95001220703125,298.7779846191406,288.295166015625,297.765625,297.2142944335937,284.8312683105469,1.0,0.5170496106147766,0.4818828701972961,0.4818828701972961,1.0,1.0,-2.717835664749145,0.959960401058197,1.7578752040863037,0.3497979640960693,0.997383713722229,0.997383713722229,0.0,126.70944213867188,115.0,36432.03515625,0.0,1728.9326171875,1.0,281.2557678222656,283.4378662109375,291.3241882324219,293.7098388671875,293.1499938964844,293.1499938964844,280.95001220703125,36072.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046241641044616,1.0,0.0,0.0,3.994311571121216,3.994338989257813,1.0645770771589014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.60498046875,0.0,1951.6221923828125,1895.4371337890625,0.0,3446.649169921875,0.9827494025230408,1.0,0.0,3.0,1.0,0.0
12134100,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.9990000128746032,0.6220718026161194,0.5122693777084351,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.8549284338951111,0.3557703197002411,0.3388765454292297,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7994416952133179,0.2872498333454132,0.203028455376625,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.7543291449546814,0.2412862628698349,0.2314041405916214,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7260769605636597,0.2128723263740539,0.971817910671234,284.67999267578125,284.95001220703125,298.803466796875,288.297607421875,297.7689208984375,297.2061462402344,284.6701965332031,1.0,0.51519775390625,0.4817314147949219,0.4817314147949219,1.0,1.0,-2.710180282592773,0.9565402269363404,1.7536399364471436,0.3482088148593902,0.9941092133522034,0.9941092133522034,0.0,125.8782958984375,115.0,37306.75390625,0.0,1713.786865234375,1.0,280.99285888671875,283.2430725097656,291.35693359375,293.8462829589844,293.1499938964844,293.1499938964844,280.95001220703125,36147.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912098228931427,1.0,0.0,0.0,3.9914801120758057,3.9915075302124015,1.0630684528223355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.40869140625,0.0,1948.5059814453125,1895.4371337890625,0.0,3516.06591796875,0.98212730884552,1.0,0.0,3.0,1.0,0.0
12134160,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.9990000128746032,0.6194175481796265,0.5079290270805359,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8574888110160828,0.3560612499713897,0.3390946686267853,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.8010117411613464,0.2865009903907776,0.2024635821580886,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.755939781665802,0.2408660054206848,0.2309549748897552,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.7269174456596375,0.2118908166885376,0.9671984314918518,284.6274719238281,284.95001220703125,298.8283386230469,288.3000183105469,297.7724304199219,297.1988830566406,284.62548828125,1.0,0.5124284029006958,0.4815528392791748,0.4815528392791748,1.0,1.0,-2.69846248626709,0.951427161693573,1.747035264968872,0.3457210659980774,0.9913857579231262,0.9913857579231262,0.0,124.1499252319336,103.0,37286.96875,0.0,1688.6639404296875,1.0,280.9558410644531,283.1937866210937,291.3332824707031,293.7742004394531,293.1499938964844,293.1499938964844,280.6499938964844,36213.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143914580345154,1.0,0.0,0.0,3.986981153488159,3.987008571624756,1.0606732985252163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.369140625,0.0,1943.13525390625,1895.4371337890625,0.0,3537.3125,0.9811688661575316,1.0,0.0,3.0,1.0,0.0
12134220,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107666015625,0.9990000128746032,0.6161096692085266,0.4935671091079712,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.865932822227478,0.3565384149551391,0.3394205868244171,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115295410156,0.8072665333747864,0.2849318087100982,0.2012729197740554,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118347167969,0.7620090246200562,0.2399594485759735,0.229961946606636,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.412109375,0.7311021685600281,0.2098847031593322,0.9575148224830629,284.4110717773437,284.95001220703125,298.8763427734375,288.3048095703125,297.7793884277344,297.185791015625,284.4085998535156,1.0,0.5046422481536865,0.481195718050003,0.481195718050003,1.0,1.0,-2.667343616485596,0.9380666017532348,1.7292770147323608,0.3392949998378753,0.9824263453483582,0.9824263453483582,0.0,118.78923797607422,106.0,37973.65625,0.0,1619.3975830078125,1.0,280.6558837890625,282.943359375,291.3363037109375,293.8244323730469,293.1499938964844,293.1499938964844,280.3500061035156,36397.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238319993019104,1.0,0.0,0.0,3.972991943359375,3.9730191230773926,1.0532430678722449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.74755859375,0.0,1926.319091796875,1895.4371337890625,0.0,3624.4794921875,0.9781110286712646,1.0,0.0,3.0,1.0,0.0
12134280,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107666015625,0.9990000128746032,0.6161096692085266,0.4935671091079712,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.865932822227478,0.3565384149551391,0.3394205868244171,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115295410156,0.8072665333747864,0.2849318087100982,0.2012729197740554,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118347167969,0.7620090246200562,0.2399594485759735,0.229961946606636,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.412109375,0.7311021685600281,0.2098847031593322,0.9575148224830629,284.4110717773437,284.95001220703125,298.8763427734375,288.3048095703125,297.7793884277344,297.185791015625,284.4085998535156,1.0,0.5046422481536865,0.481195718050003,0.481195718050003,1.0,1.0,-2.667343616485596,0.9380666017532348,1.7292770147323608,0.3392949998378753,0.9824263453483582,0.9824263453483582,0.0,118.78923797607422,106.0,37973.65625,0.0,1619.3975830078125,1.0,280.6558837890625,282.943359375,291.3363037109375,293.8244323730469,293.1499938964844,293.1499938964844,280.3500061035156,36397.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238319993019104,1.0,0.0,0.0,3.972991943359375,3.9730191230773926,1.0532430678722449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.74755859375,0.0,1926.319091796875,1895.4371337890625,0.0,3624.4794921875,0.9781110286712646,1.0,0.0,3.0,1.0,0.0
12134340,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196350097656,0.9990000128746032,0.6147757768630981,0.4875736832618713,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2206726074219,0.869659423828125,0.3567757308483124,0.3396320939064026,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.8094823956489563,0.283799797296524,0.2004705369472503,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22222900390625,0.7643701434135437,0.2392930835485458,0.2292999625205993,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22296142578125,0.7323511838912964,0.208513855934143,0.9511412978172302,284.2203674316406,284.95001220703125,298.9076232910156,288.3080139160156,297.7835693359375,297.1766967773437,284.21490478515625,1.0,0.5012435913085938,0.4809528887271881,0.4809528887271881,1.0,1.0,-2.650963306427002,0.9309579730033876,1.7200053930282593,0.3355943560600281,0.9740888476371764,0.9740888476371764,0.0,116.46295166015624,106.0,38734.484375,0.0,1585.7740478515625,1.0,280.37127685546875,282.7181396484375,291.357177734375,293.91876220703125,293.1499938964844,293.1499938964844,280.3500061035156,36562.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319063425064088,1.0,0.0,0.0,3.958803415298462,3.95883059501648,1.045733824867057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.97314453125,0.0,1909.19384765625,1895.4371337890625,0.0,3698.6025390625,0.974987804889679,1.0,0.0,3.0,1.0,0.0
12134400,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.197021484375,0.9990000128746032,0.6140316128730774,0.4859698712825775,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1973571777344,0.8706749081611633,0.356891930103302,0.3396934568881988,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976013183594,0.8098275065422058,0.2832734584808349,0.2000693529844284,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.7648398280143738,0.2389817237854004,0.2289683371782302,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980895996094,0.7323740720748901,0.2078769356012344,0.9481086134910583,284.197265625,284.95001220703125,298.9219665527344,288.3095092773437,297.7855529785156,297.1725769042969,284.1954345703125,1.0,0.4999932050704956,0.4808386266231537,0.4808386266231537,1.0,1.0,-2.644582748413086,0.9281499981880188,1.7164326906204224,0.3341443538665771,0.970609188079834,0.970609188079834,0.0,115.77532196044922,109.0,38681.89453125,0.0,1573.761474609375,1.0,280.3559875488281,282.69842529296875,291.3359375,293.8663024902344,293.1499938964844,293.1499938964844,280.04998779296875,36620.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320791959762572,1.0,0.0,0.0,3.950867176055908,3.950894117355346,1.0415451470180417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.205078125,0.0,1899.3902587890625,1895.4371337890625,0.0,3700.184326171875,0.9732449054718018,1.0,0.0,3.0,1.0,0.0
12134460,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.9990000128746032,0.6105077266693115,0.4839981496334076,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.8720778226852417,0.3571501970291137,0.3399380445480346,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99365234375,0.8092978000640869,0.2815451323986053,0.1988632082939148,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9938659667969,0.7647751569747925,0.2379418164491653,0.2279813885688781,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.7310979962348938,0.2058379650115966,0.9389338493347168,283.9933776855469,284.95001220703125,298.9652099609375,288.3141174316406,297.7924194335937,297.16033935546875,283.9919738769531,1.0,0.4972984194755554,0.4810352325439453,0.4810352325439453,1.0,1.0,-2.628842353820801,0.9220780730247498,1.7067643404006958,0.3314049541950226,0.9561489820480348,0.9561489820480348,0.0,114.6556167602539,112.0,39439.61328125,0.0,1546.9296875,1.0,280.0561218261719,282.463134765625,291.3387451171875,293.9140930175781,293.1499938964844,293.1499938964844,279.75,36877.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399007558822632,1.0,0.0,0.0,3.91933536529541,3.9193623065948486,1.0249865454170504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.18603515625,0.0,1861.0198974609373,1895.4371337890625,0.0,3771.542236328125,0.9662861824035645,1.0,0.0,3.0,1.0,0.0
12134520,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.9990000128746032,0.6105077266693115,0.4839981496334076,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.8720778226852417,0.3571501970291137,0.3399380445480346,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99365234375,0.8092978000640869,0.2815451323986053,0.1988632082939148,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9938659667969,0.7647751569747925,0.2379418164491653,0.2279813885688781,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.7310979962348938,0.2058379650115966,0.9389338493347168,283.9933776855469,284.95001220703125,298.9652099609375,288.3141174316406,297.7924194335937,297.16033935546875,283.9919738769531,1.0,0.4972984194755554,0.4810352325439453,0.4810352325439453,1.0,1.0,-2.628842353820801,0.9220780730247498,1.7067643404006958,0.3314049541950226,0.9561489820480348,0.9561489820480348,0.0,114.6556167602539,112.0,39439.61328125,0.0,1546.9296875,1.0,280.0561218261719,282.463134765625,291.3387451171875,293.9140930175781,293.1499938964844,293.1499938964844,279.75,36877.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399007558822632,1.0,0.0,0.0,3.91933536529541,3.9193623065948486,1.0249865454170504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.18603515625,0.0,1861.0198974609373,1895.4371337890625,0.0,3771.542236328125,0.9662861824035645,1.0,0.0,3.0,1.0,0.0
12134580,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.9990000128746032,0.6050745248794556,0.4858064651489258,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977600097656,0.8711617588996887,0.3573246002197265,0.3401443064212799,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979736328125,0.8066331744194031,0.2797619700431824,0.1976478695869445,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.7627180814743042,0.2368467450141906,0.2269833981990814,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79833984375,0.7280346155166626,0.2037294954061508,0.9296879172325134,283.7977294921875,284.95001220703125,299.0061340332031,288.3186340332031,297.798828125,297.1484375,283.7966003417969,1.0,0.4959900975227356,0.4812318384647369,0.4812318384647369,1.0,1.0,-2.61749005317688,0.9178231954574584,1.699666976928711,0.3295275568962097,0.9391435980796814,0.9391435980796814,0.0,114.77775573730467,115.0,40237.70703125,0.0,1531.901611328125,1.0,279.7563781738281,282.2386779785156,291.343994140625,293.9677124023437,293.1499938964844,293.1499938964844,279.45001220703125,37176.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94783616065979,1.0,0.0,0.0,3.876840114593506,3.876866817474365,1.0028802535089198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.90966796875,0.0,1809.83642578125,1895.4371337890625,0.0,3843.44775390625,0.956897795200348,1.0,0.0,3.0,1.0,0.0
