time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.9990000128746032,0.6050745248794556,0.4858064651489258,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977600097656,0.8711617588996887,0.3573246002197265,0.3401443064212799,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979736328125,0.8066331744194031,0.2797619700431824,0.1976478695869445,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.7627180814743042,0.2368467450141906,0.2269833981990814,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79833984375,0.7280346155166626,0.2037294954061508,0.9296879172325134,283.7977294921875,284.95001220703125,299.0061340332031,288.3186340332031,297.798828125,297.1484375,283.7966003417969,1.0,0.4959900975227356,0.4812318384647369,0.4812318384647369,1.0,1.0,-2.61749005317688,0.9178231954574584,1.699666976928711,0.3295275568962097,0.9391435980796814,0.9391435980796814,0.0,114.77775573730467,115.0,40237.70703125,0.0,1531.901611328125,1.0,279.7563781738281,282.2386779785156,291.343994140625,293.9677124023437,293.1499938964844,293.1499938964844,279.45001220703125,37176.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94783616065979,1.0,0.0,0.0,3.876840114593506,3.876866817474365,1.0028802535089198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.90966796875,0.0,1809.83642578125,1895.4371337890625,0.0,3843.44775390625,0.956897795200348,1.0,0.0,3.0,1.0,0.0
12134700,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512451171875,0.9990000128746032,0.6017026901245117,0.4877063035964966,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.653076171875,0.8701236844062805,0.3573945164680481,0.3402651250362396,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6546630859375,0.8047431111335754,0.2788656949996948,0.1970597207546234,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.656005859375,0.7611989974975586,0.236289843916893,0.2265006601810455,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65753173828125,0.7260409593582153,0.2026509791612625,0.9250714778900146,283.65264892578125,284.95001220703125,299.0257263183594,288.32086181640625,297.80145263671875,297.1419677734375,283.64276123046875,1.0,0.4957216084003448,0.4813301265239715,0.4813301265239715,1.0,1.0,-2.6130828857421875,0.9162120819091796,1.6968709230422974,0.3288275301456451,0.9290988445281982,0.9290988445281982,0.0,115.17155456542967,115.0,41095.30859375,0.0,1527.639892578125,1.0,279.4958190917969,282.06256103515625,291.3729248046875,294.0993957519531,293.1499938964844,293.1499938964844,279.45001220703125,37357.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543887376785278,1.0,0.0,0.0,3.851049900054932,3.851076126098633,9.895815082927584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.123046875,0.0,1779.2777099609375,1895.4371337890625,0.0,3902.411865234375,0.9511768221855164,1.0,0.0,3.0,1.0,0.0
12134760,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6071472167969,0.9990000128746032,0.5978460311889648,0.4903278946876526,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073303222656,0.8685917854309082,0.3574113249778747,0.3403012752532959,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.60748291015625,0.802374005317688,0.277926504611969,0.1964195072650909,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60760498046875,0.7592646479606628,0.2356953769922256,0.2259645462036132,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6077575683594,0.7236443161964417,0.2015219032764434,0.9201782941818236,283.6072998046875,284.95001220703125,299.0447082519531,288.3230285644531,297.80352783203125,297.1351928710937,283.6064758300781,1.0,0.4956405460834503,0.4813003540039062,0.4813003540039062,1.0,1.0,-2.608982563018799,0.9145050644874572,1.6944775581359863,0.3279712498188019,0.9196414947509766,0.9196414947509766,0.0,115.78823852539062,103.0,41060.0546875,0.0,1524.799072265625,1.0,279.4566345214844,282.02587890625,291.35028076171875,294.0253295898437,293.1499938964844,293.1499938964844,279.1499938964844,37528.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956126630306244,1.0,0.0,0.0,3.821396350860596,3.8214223384857178,9.7440045010444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.07421875,0.0,1744.3199462890625,1895.4371337890625,0.0,3917.98388671875,0.9446563124656676,1.0,0.0,3.0,1.0,0.0
12134820,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4134521484375,0.9990000128746032,0.590656042098999,0.4843235611915588,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4137268066406,0.872134268283844,0.3573723435401916,0.3402320444583893,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4139709472656,0.8038406372070312,0.2760083973407745,0.1950519979000091,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141540527344,0.7609999179840088,0.2344549745321273,0.2247512936592102,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4143981933594,0.7237995266914368,0.1991867274045944,0.9095370769500732,283.4136657714844,284.95001220703125,299.0809631347656,288.3273010253906,297.80731201171875,297.12310791015625,283.412109375,1.0,0.4904784560203552,0.4812407493591308,0.4812407493591308,1.0,1.0,-2.585817813873291,0.9049238562583924,1.6808940172195437,0.3237027525901794,0.8975660800933838,0.8975660800933838,0.0,113.27014923095705,91.0,41656.6484375,0.0,1482.40185546875,1.0,279.1571655273437,281.81353759765625,291.3527526855469,294.0716552734375,293.1499938964844,293.1499938964844,278.8500061035156,37949.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964093804359436,1.0,0.0,0.0,3.750432968139648,3.750458240509033,9.385471457790118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.1962890625,0.0,1662.792236328125,1895.4371337890625,0.0,3988.9931640625,0.9290194511413574,1.0,0.0,3.0,1.0,0.0
12134880,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4134521484375,0.9990000128746032,0.590656042098999,0.4843235611915588,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4137268066406,0.872134268283844,0.3573723435401916,0.3402320444583893,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4139709472656,0.8038406372070312,0.2760083973407745,0.1950519979000091,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4141540527344,0.7609999179840088,0.2344549745321273,0.2247512936592102,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4143981933594,0.7237995266914368,0.1991867274045944,0.9095370769500732,283.4136657714844,284.95001220703125,299.0809631347656,288.3273010253906,297.80731201171875,297.12310791015625,283.412109375,1.0,0.4904784560203552,0.4812407493591308,0.4812407493591308,1.0,1.0,-2.585817813873291,0.9049238562583924,1.6808940172195437,0.3237027525901794,0.8975660800933838,0.8975660800933838,0.0,113.27014923095705,91.0,41656.6484375,0.0,1482.40185546875,1.0,279.1571655273437,281.81353759765625,291.3527526855469,294.0716552734375,293.1499938964844,293.1499938964844,278.8500061035156,37949.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964093804359436,1.0,0.0,0.0,3.750432968139648,3.750458240509033,9.385471457790118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.1962890625,0.0,1662.792236328125,1895.4371337890625,0.0,3988.9931640625,0.9290194511413574,1.0,0.0,3.0,1.0,0.0
12134940,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2157897949219,0.9990000128746032,0.5862040519714355,0.4697845578193664,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.216064453125,0.8809486627578735,0.3572276830673218,0.3399598002433777,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.21630859375,0.8100476861000061,0.2740283906459808,0.19356569647789,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2165222167969,0.7671759724617004,0.2331537455320358,0.2233760952949524,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.216796875,0.72784823179245,0.196855217218399,0.8982805609703064,283.21600341796875,284.95001220703125,299.1148986816406,288.3314208984375,297.8110656738281,297.1131591796875,283.21435546875,1.0,0.482107400894165,0.4811811745166778,0.4811811745166778,1.0,1.0,-2.5510661602020264,0.8906251788139343,1.6604410409927368,0.3171580135822296,0.8728240728378296,0.8728240728378296,0.0,107.98693084716795,94.0,42028.40625,0.0,1413.5308837890625,1.0,278.8577575683594,281.60357666015625,291.3491516113281,294.09686279296875,293.1499938964844,293.1499938964844,279.1499938964844,38459.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703994393348694,1.0,0.0,0.0,3.660402536392212,3.6604270935058594,8.94027778031159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.0361328125,0.0,1563.23046875,1895.4371337890625,0.0,4044.726318359375,0.9092554450035096,1.0,0.0,3.0,1.0,0.0
12135000,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2157897949219,0.9990000128746032,0.5862040519714355,0.4697845578193664,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.216064453125,0.8809486627578735,0.3572276830673218,0.3399598002433777,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.21630859375,0.8100476861000061,0.2740283906459808,0.19356569647789,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2165222167969,0.7671759724617004,0.2331537455320358,0.2233760952949524,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.216796875,0.72784823179245,0.196855217218399,0.8982805609703064,283.21600341796875,284.95001220703125,299.1148986816406,288.3314208984375,297.8110656738281,297.1131591796875,283.21435546875,1.0,0.482107400894165,0.4811811745166778,0.4811811745166778,1.0,1.0,-2.5510661602020264,0.8906251788139343,1.6604410409927368,0.3171580135822296,0.8728240728378296,0.8728240728378296,0.0,107.98693084716795,94.0,42028.40625,0.0,1413.5308837890625,1.0,278.8577575683594,281.60357666015625,291.3491516113281,294.09686279296875,293.1499938964844,293.1499938964844,279.1499938964844,38459.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703994393348694,1.0,0.0,0.0,3.660402536392212,3.6604270935058594,8.94027778031159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.0361328125,0.0,1563.23046875,1895.4371337890625,0.0,4044.726318359375,0.9092554450035096,1.0,0.0,3.0,1.0,0.0
12135060,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41619873046875,0.9990000128746032,0.5859575271606445,0.4600420594215393,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.41571044921875,0.8877617120742798,0.3583704531192779,0.3405024409294128,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4151916503906,0.8143247961997986,0.2732535302639007,0.1926531046628952,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.414794921875,0.7716899514198303,0.2327726483345031,0.2226001918315887,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.414306640625,0.7305118441581726,0.1954875588417053,0.8901399374008179,283.415771484375,284.95001220703125,299.1465148925781,288.3353576660156,297.82403564453125,297.1170349121094,283.4189758300781,1.0,0.4770487248897552,0.4815103113651275,0.4815103113651275,1.0,1.0,-2.5281805992126465,0.8818838596343994,1.6462968587875366,0.3131563067436218,0.8538919687271118,0.8538919687271118,0.0,104.52371215820312,97.0,40484.55078125,0.0,1369.1787109375,1.0,279.1418762207031,281.8507080078125,291.2574768066406,293.836181640625,293.1499938964844,293.1499938964844,279.45001220703125,38544.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503970742225648,1.0,0.0,0.0,3.5643551349639893,3.5643787384033203,8.477255164507369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.28125,0.0,1458.544921875,1895.4371337890625,0.0,3866.538330078125,0.8880078196525574,1.0,0.0,3.0,1.0,0.0
12135120,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41619873046875,0.9990000128746032,0.5859575271606445,0.4600420594215393,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.41571044921875,0.8877617120742798,0.3583704531192779,0.3405024409294128,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4151916503906,0.8143247961997986,0.2732535302639007,0.1926531046628952,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.414794921875,0.7716899514198303,0.2327726483345031,0.2226001918315887,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.414306640625,0.7305118441581726,0.1954875588417053,0.8901399374008179,283.415771484375,284.95001220703125,299.1465148925781,288.3353576660156,297.82403564453125,297.1170349121094,283.4189758300781,1.0,0.4770487248897552,0.4815103113651275,0.4815103113651275,1.0,1.0,-2.5281805992126465,0.8818838596343994,1.6462968587875366,0.3131563067436218,0.8538919687271118,0.8538919687271118,0.0,104.52371215820312,97.0,40484.55078125,0.0,1369.1787109375,1.0,279.1418762207031,281.8507080078125,291.2574768066406,293.836181640625,293.1499938964844,293.1499938964844,279.45001220703125,38544.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503970742225648,1.0,0.0,0.0,3.5643551349639893,3.5643787384033203,8.477255164507369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.28125,0.0,1458.544921875,1895.4371337890625,0.0,3866.538330078125,0.8880078196525574,1.0,0.0,3.0,1.0,0.0
12135180,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6519470214844,0.9990000128746032,0.5878700613975525,0.4530656933784485,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513671875,0.8941856026649475,0.3607971966266632,0.342461496591568,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507263183594,0.8183931708335876,0.273705244064331,0.1927330791950225,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6502380371094,0.7760640382766724,0.2334130108356475,0.2229193747043609,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64959716796875,0.7332785725593567,0.1952085345983505,0.8874586224555969,283.6514587402344,284.95001220703125,299.1758117675781,288.3391418457031,297.8446960449219,297.1329040527344,283.6555480957031,1.0,0.4744875431060791,0.4818394482135772,0.4818394482135772,1.0,1.0,-2.519399881362915,0.8789070844650269,1.6404929161071775,0.3119117021560669,0.8384084701538086,0.8384084701538086,0.0,102.33538055419922,100.0,39140.1171875,0.0,1348.663330078125,1.0,279.4405822753906,282.12762451171875,291.24658203125,293.71734619140625,293.1499938964844,293.1499938964844,279.75,38425.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284116625785828,1.0,0.0,0.0,3.4722681045532227,3.4722909927368164,8.044884225455462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.6728515625,0.0,1361.544189453125,1895.4371337890625,0.0,3666.57373046875,0.8675476908683777,1.0,0.0,3.0,1.0,0.0
12135240,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6519470214844,0.9990000128746032,0.5878700613975525,0.4530656933784485,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513671875,0.8941856026649475,0.3607971966266632,0.342461496591568,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507263183594,0.8183931708335876,0.273705244064331,0.1927330791950225,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6502380371094,0.7760640382766724,0.2334130108356475,0.2229193747043609,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64959716796875,0.7332785725593567,0.1952085345983505,0.8874586224555969,283.6514587402344,284.95001220703125,299.1758117675781,288.3391418457031,297.8446960449219,297.1329040527344,283.6555480957031,1.0,0.4744875431060791,0.4818394482135772,0.4818394482135772,1.0,1.0,-2.519399881362915,0.8789070844650269,1.6404929161071775,0.3119117021560669,0.8384084701538086,0.8384084701538086,0.0,102.33538055419922,100.0,39140.1171875,0.0,1348.663330078125,1.0,279.4405822753906,282.12762451171875,291.24658203125,293.71734619140625,293.1499938964844,293.1499938964844,279.75,38425.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284116625785828,1.0,0.0,0.0,3.4722681045532227,3.4722909927368164,8.044884225455462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.6728515625,0.0,1361.544189453125,1895.4371337890625,0.0,3666.57373046875,0.8675476908683777,1.0,0.0,3.0,1.0,0.0
12135300,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8146057128906,0.9990000128746032,0.5891538858413696,0.4506354928016662,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.812744140625,0.8969761729240417,0.3622700273990631,0.3437279164791107,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.810546875,0.8201115727424622,0.274186223745346,0.1929833143949508,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089294433594,0.7779785394668579,0.2339683622121811,0.2233378738164901,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067321777344,0.7344996929168701,0.1953259110450744,0.8874690532684326,283.81298828125,284.95001220703125,299.1896057128906,288.3409423828125,297.85614013671875,297.1426696777344,283.82623291015625,1.0,0.4739870131015777,0.4820040166378021,0.4820040166378021,1.0,1.0,-2.5188138484954834,0.8789706826210022,1.6398431062698364,0.3120110630989074,0.8323821425437927,0.8323821425437927,0.0,101.66105651855467,100.0,38226.99609375,0.0,1345.0316162109375,1.0,279.693115234375,282.3329772949219,291.2299499511719,293.59014892578125,293.1499938964844,293.1499938964844,279.75,38300.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163978099822998,1.0,0.0,0.0,3.429030179977417,3.4290525913238525,7.845776508474955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.94580078125,0.0,1317.1114501953125,1895.4371337890625,0.0,3555.878662109375,0.857957124710083,1.0,0.0,3.0,1.0,0.0
12135360,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.9990000128746032,0.5906075239181519,0.4487359523773193,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.8996031880378723,0.3639117777347564,0.345204085111618,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89208984375,0.821722686290741,0.2748251855373382,0.1933791637420654,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.7798010110855103,0.2346682399511337,0.2239303439855575,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.7356771230697632,0.1955934315919876,0.8883184194564819,283.8928527832031,284.95001220703125,299.20281982421875,288.3426818847656,297.8681335449219,297.1536865234375,283.8971862792969,1.0,0.4739360809326172,0.4820887446403503,0.4820887446403503,1.0,1.0,-2.5205094814300537,0.8798334002494812,1.6406760215759275,0.3124056458473205,0.8261843323707581,0.8261843323707581,0.0,101.20687866210938,103.0,38067.01171875,0.0,1345.21533203125,1.0,279.7396545410156,282.4165954589844,291.2646789550781,293.6605834960937,293.1499938964844,293.1499938964844,280.04998779296875,38173.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099522829055786,1.0,0.0,0.0,3.3892126083374023,3.38923454284668,7.664625627512578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.626953125,0.0,1277.022216796875,1895.4371337890625,0.0,3496.16064453125,0.8490371704101562,1.0,0.0,3.0,1.0,0.0
12135420,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1330261230469,0.9990000128746032,0.5935635566711426,0.4469287693500519,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13250732421875,0.9037416577339172,0.3674623072147369,0.3484303653240204,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318054199219,0.8240520358085632,0.2763394117355346,0.1943574547767639,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13134765625,0.782590389251709,0.2363059818744659,0.2253746092319488,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1306457519531,0.7373720407485962,0.1963749825954437,0.8913366198539734,284.132568359375,284.95001220703125,299.2275390625,288.34600830078125,297.89013671875,297.1732177734375,284.1368103027344,1.0,0.4749453067779541,0.4822582304477691,0.4822582304477691,1.0,1.0,-2.5287458896636963,0.8835193514823914,1.6452265977859497,0.3141026496887207,0.8171416521072388,0.8171416521072388,0.0,100.99327087402344,106.0,37088.14453125,0.0,1354.6888427734375,1.0,280.038818359375,282.7021484375,291.28448486328125,293.6192932128906,293.1499938964844,293.1499938964844,280.3500061035156,37827.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950889110565186,1.0,0.0,0.0,3.318921566009521,3.318942785263061,7.349999009420571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.82421875,0.0,1207.514892578125,1895.4371337890625,0.0,3357.764404296875,0.8333008289337158,1.0,0.0,3.0,1.0,0.0
12135480,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1330261230469,0.9990000128746032,0.5935635566711426,0.4469287693500519,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13250732421875,0.9037416577339172,0.3674623072147369,0.3484303653240204,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318054199219,0.8240520358085632,0.2763394117355346,0.1943574547767639,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13134765625,0.782590389251709,0.2363059818744659,0.2253746092319488,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1306457519531,0.7373720407485962,0.1963749825954437,0.8913366198539734,284.132568359375,284.95001220703125,299.2275390625,288.34600830078125,297.89013671875,297.1732177734375,284.1368103027344,1.0,0.4749453067779541,0.4822582304477691,0.4822582304477691,1.0,1.0,-2.5287458896636963,0.8835193514823914,1.6452265977859497,0.3141026496887207,0.8171416521072388,0.8171416521072388,0.0,100.99327087402344,106.0,37088.14453125,0.0,1354.6888427734375,1.0,280.038818359375,282.7021484375,291.28448486328125,293.6192932128906,293.1499938964844,293.1499938964844,280.3500061035156,37827.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950889110565186,1.0,0.0,0.0,3.318921566009521,3.318942785263061,7.349999009420571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.82421875,0.0,1207.514892578125,1895.4371337890625,0.0,3357.764404296875,0.8333008289337158,1.0,0.0,3.0,1.0,0.0
12135540,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.9990000128746032,0.5957645177841187,0.4470503330230713,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.341552734375,0.9060880541801452,0.3703834116458893,0.3510962426662445,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404235839844,0.8251436948776245,0.2776806950569153,0.1952395737171173,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396301269531,0.7840402722358704,0.2377338409423828,0.2266598641872406,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3384704589844,0.7381266355514526,0.1971449106931686,0.8945205807685852,284.34161376953125,284.95001220703125,299.24481201171875,288.3483581542969,297.9071655273437,297.1890563964844,284.3484191894531,1.0,0.4765269160270691,0.4823870360851288,0.4823870360851288,1.0,1.0,-2.5385212898254395,0.887757420539856,1.650763750076294,0.3160626292228699,0.8127507567405701,0.8127507567405701,0.0,101.3460464477539,106.0,36215.60546875,0.0,1368.6226806640625,1.0,280.32379150390625,282.9534912109375,291.2797546386719,293.5425720214844,293.1499938964844,293.1499938964844,280.3500061035156,37498.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883510410785675,1.0,0.0,0.0,3.275775194168091,3.2757959365844727,7.160139716688718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.22607421875,0.0,1165.3839111328125,1895.4371337890625,0.0,3249.46923828125,0.8235738277435303,1.0,0.0,3.0,1.0,0.0
12135600,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.9990000128746032,0.5963988304138184,0.4472703635692596,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.9067575335502625,0.3713225722312927,0.3519933819770813,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.8254298567771912,0.2781180739402771,0.1955537050962448,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.7844381928443909,0.2382014393806457,0.2271080464124679,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.7383183240890503,0.1974047422409057,0.8957087993621826,284.36846923828125,284.95001220703125,299.25,288.3490905761719,297.9124755859375,297.1940612792969,284.3726501464844,1.0,0.4771512150764465,0.482427716255188,0.482427716255188,1.0,1.0,-2.542206287384033,0.8893401026725769,1.652866244316101,0.3167980313301086,0.811208188533783,0.811208188533783,0.0,101.52604675292967,109.0,36198.359375,0.0,1374.103759765625,1.0,280.33807373046875,282.9814147949219,291.29840087890625,293.57861328125,293.1499938964844,293.1499938964844,280.6499938964844,37424.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824272751808167,1.0,0.0,0.0,3.2637975215911865,3.2638182640075684,7.10787446678296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.02294921875,0.0,1153.9774169921875,1895.4371337890625,0.0,3239.32373046875,0.8208631277084351,1.0,0.0,3.0,1.0,0.0
12135660,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.9990000128746032,0.5989286303520203,0.4493032395839691,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000671386719,0.9088277220726012,0.3754332363605499,0.3558206856250763,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.8260464668273926,0.2801038026809692,0.1969151198863983,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.7855143547058105,0.2402928471565246,0.2290559262037277,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.7386329174041748,0.1986091881990432,0.9010133743286132,284.60009765625,284.95001220703125,299.27130126953125,288.3548583984375,297.93389892578125,297.2149963378906,284.6044006347656,1.0,0.4802694618701935,0.4820761680603027,0.4820761680603027,1.0,1.0,-2.559593677520752,0.895858645439148,1.663735032081604,0.319336473941803,0.8083264231681824,0.8083264231681824,0.0,102.64337921142578,112.0,35406.24609375,0.0,1401.3282470703125,1.0,280.637451171875,283.2533874511719,291.3091735839844,293.5390625,293.1499938964844,293.1499938964844,280.95001220703125,36987.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707818388938904,1.0,0.0,0.0,3.2252564430236816,3.2252769470214844,6.940996968296531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.44970703125,0.0,1116.4979248046875,1895.4371337890625,0.0,3130.144775390625,0.8120335340499878,1.0,0.0,3.0,1.0,0.0
12135720,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.9990000128746032,0.5989286303520203,0.4493032395839691,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000671386719,0.9088277220726012,0.3754332363605499,0.3558206856250763,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.8260464668273926,0.2801038026809692,0.1969151198863983,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.7855143547058105,0.2402928471565246,0.2290559262037277,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.7386329174041748,0.1986091881990432,0.9010133743286132,284.60009765625,284.95001220703125,299.27130126953125,288.3548583984375,297.93389892578125,297.2149963378906,284.6044006347656,1.0,0.4802694618701935,0.4820761680603027,0.4820761680603027,1.0,1.0,-2.559593677520752,0.895858645439148,1.663735032081604,0.319336473941803,0.8083264231681824,0.8083264231681824,0.0,102.64337921142578,112.0,35406.24609375,0.0,1401.3282470703125,1.0,280.637451171875,283.2533874511719,291.3091735839844,293.5390625,293.1499938964844,293.1499938964844,280.95001220703125,36987.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707818388938904,1.0,0.0,0.0,3.2252564430236816,3.2252769470214844,6.940996968296531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.44970703125,0.0,1116.4979248046875,1895.4371337890625,0.0,3130.144775390625,0.8120335340499878,1.0,0.0,3.0,1.0,0.0
12135780,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9990000128746032,0.6011950969696045,0.4525532126426697,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9102274179458618,0.3797992169857025,0.3598949313163757,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.826161801815033,0.2822995483875274,0.1984286457300186,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7860727310180664,0.2425721883773803,0.2311920374631881,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7385236024856567,0.1999754160642624,0.9070990085601808,284.836181640625,284.95001220703125,299.2925720214844,288.36602783203125,297.95513916015625,297.2355041503906,284.84014892578125,1.0,0.4840864241123199,0.4817245900630951,0.4817245900630951,1.0,1.0,-2.5800886154174805,0.9036078453063964,1.676480770111084,0.3224204778671264,0.8086327314376831,0.8086327314376831,0.0,104.19871520996094,115.0,34829.52734375,0.0,1434.89208984375,1.0,280.9370422363281,283.52783203125,291.3260192871094,293.516357421875,293.1499938964844,293.1499938964844,281.25,36522.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601036071777344,1.0,0.0,0.0,3.2043817043304443,3.204401731491089,6.85143959344714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.40625,0.0,1095.0433349609375,1895.4371337890625,0.0,3029.976806640625,0.807045042514801,1.0,0.0,3.0,1.0,0.0
12135840,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9990000128746032,0.6011950969696045,0.4525532126426697,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9102274179458618,0.3797992169857025,0.3598949313163757,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.826161801815033,0.2822995483875274,0.1984286457300186,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7860727310180664,0.2425721883773803,0.2311920374631881,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7385236024856567,0.1999754160642624,0.9070990085601808,284.836181640625,284.95001220703125,299.2925720214844,288.36602783203125,297.95513916015625,297.2355041503906,284.84014892578125,1.0,0.4840864241123199,0.4817245900630951,0.4817245900630951,1.0,1.0,-2.5800886154174805,0.9036078453063964,1.676480770111084,0.3224204778671264,0.8086327314376831,0.8086327314376831,0.0,104.19871520996094,115.0,34829.52734375,0.0,1434.89208984375,1.0,280.9370422363281,283.52783203125,291.3260192871094,293.516357421875,293.1499938964844,293.1499938964844,281.25,36522.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601036071777344,1.0,0.0,0.0,3.2043817043304443,3.204401731491089,6.85143959344714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.40625,0.0,1095.0433349609375,1895.4371337890625,0.0,3029.976806640625,0.807045042514801,1.0,0.0,3.0,1.0,0.0
12135900,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.6022068858146667,0.4545735120773315,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9106853008270264,0.3820504546165466,0.3619921803474426,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8260418176651001,0.2834510505199432,0.1992212831974029,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7861700057983398,0.2437620311975479,0.2323080003261566,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7383211851119995,0.2007020115852356,0.9103456735610962,284.9895324707031,284.95001220703125,299.3031921386719,288.3735656738281,297.96539306640625,297.2451477050781,285.0021667480469,1.0,0.4862033128738403,0.4815488159656524,0.4815488159656524,1.0,1.0,-2.591229200363159,0.9078429937362672,1.6833863258361816,0.3241293430328369,0.810368001461029,0.810368001461029,0.0,105.11788940429688,115.0,34260.9140625,0.0,1453.6639404296875,1.0,281.18487548828125,283.71746826171875,291.3128356933594,293.4202575683594,293.1499938964844,293.1499938964844,281.25,36278.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530828356742859,1.0,0.0,0.0,3.200270175933838,3.2002902030944824,6.833868724243075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.56982421875,0.0,1089.8472900390625,1895.4371337890625,0.0,2964.153564453125,0.8059692978858948,1.0,0.0,3.0,1.0,0.0
12135960,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.6032432913780212,0.4566414356231689,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9112119078636168,0.3843952715396881,0.3642043769359588,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8259881138801575,0.284682035446167,0.2000857293605804,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7863287925720215,0.2450186163187027,0.2335024327039718,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.738176167011261,0.2014873772859573,0.9139091968536376,285.06549072265625,284.95001220703125,299.3138122558594,288.3822937011719,297.9756774902344,297.255126953125,285.0691833496094,1.0,0.4884459972381592,0.4812327623367309,0.4812327623367309,1.0,1.0,-2.6031265258789062,0.9121441841125488,1.6909823417663574,0.3257330060005188,0.8119502663612366,0.8119502663612366,0.0,106.07968139648438,118.0,34310.75,0.0,1473.7843017578125,1.0,281.23687744140625,283.7921142578125,291.3485717773437,293.5053100585937,293.1499938964844,293.1499938964844,281.54998779296875,36059.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507586121559143,1.0,0.0,0.0,3.20120620727539,3.201226234436035,6.837866521891556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.453125,0.0,1089.2283935546875,1895.4371337890625,0.0,2942.37646484375,0.805927574634552,1.0,0.0,3.0,1.0,0.0
12136020,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9990000128746032,0.6050999760627747,0.4613346457481384,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.9119197726249696,0.3891898095607757,0.3687132894992828,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8256314992904663,0.287221223115921,0.2018614262342453,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.7863929867744446,0.2476068288087844,0.2359585464000702,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7376866936683655,0.2031244188547134,0.9213326573371888,285.2880249023437,284.95001220703125,299.3349914550781,288.4032592773437,297.9953308105469,297.2735900878906,285.2913513183594,1.0,0.493225634098053,0.4806006252765655,0.4806006252765655,1.0,1.0,-2.6281867027282715,0.9212127327919006,1.706973910331726,0.3291344344615936,0.8181896209716797,0.8181896209716797,0.0,108.2128448486328,121.0,33835.05078125,0.0,1517.1884765625,1.0,281.53692626953125,284.0464172363281,291.3741455078125,293.500732421875,293.1499938964844,293.1499938964844,281.8500061035156,35612.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423292636871338,1.0,0.0,0.0,3.215096235275269,3.215116262435913,6.897334401401167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.19482421875,0.0,1098.45361328125,1895.4371337890625,0.0,2863.4853515625,0.8085668683052063,1.0,0.0,3.0,1.0,0.0
12136080,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9990000128746032,0.6050999760627747,0.4613346457481384,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.9119197726249696,0.3891898095607757,0.3687132894992828,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8256314992904663,0.287221223115921,0.2018614262342453,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.7863929867744446,0.2476068288087844,0.2359585464000702,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7376866936683655,0.2031244188547134,0.9213326573371888,285.2880249023437,284.95001220703125,299.3349914550781,288.4032592773437,297.9953308105469,297.2735900878906,285.2913513183594,1.0,0.493225634098053,0.4806006252765655,0.4806006252765655,1.0,1.0,-2.6281867027282715,0.9212127327919006,1.706973910331726,0.3291344344615936,0.8181896209716797,0.8181896209716797,0.0,108.2128448486328,121.0,33835.05078125,0.0,1517.1884765625,1.0,281.53692626953125,284.0464172363281,291.3741455078125,293.500732421875,293.1499938964844,293.1499938964844,281.8500061035156,35612.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423292636871338,1.0,0.0,0.0,3.215096235275269,3.215116262435913,6.897334401401167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.19482421875,0.0,1098.45361328125,1895.4371337890625,0.0,2863.4853515625,0.8085668683052063,1.0,0.0,3.0,1.0,0.0
12136140,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6069566607475281,0.466357946395874,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.9125738739967346,0.3942391872406006,0.3734413087368011,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.8252634406089783,0.2899649739265442,0.2037668526172638,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7864394783973694,0.2503714561462402,0.2385689914226532,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7372040152549744,0.20491623878479,0.9294023513793944,285.5250549316406,284.95001220703125,299.35614013671875,288.42852783203125,298.0147705078125,297.29168701171875,285.5281982421875,1.0,0.4983384311199188,0.4799685180187225,0.4799685180187225,1.0,1.0,-2.655025243759156,0.9309824109077454,1.7240427732467651,0.3328427374362945,0.8276975750923157,0.8276975750923157,0.0,110.5205307006836,124.0,33526.92578125,0.0,1564.6090087890625,1.0,281.8371887207031,284.3006896972656,291.4047546386719,293.50885009765625,293.1499938964844,293.1499938964844,282.1499938964844,35163.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348155617713928,1.0,0.0,0.0,3.245890855789185,3.245910882949829,7.03009391145315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.19580078125,0.0,1122.771240234375,1895.4371337890625,0.0,2793.317626953125,0.8149343729019165,1.0,0.0,3.0,1.0,0.0
12136200,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6069566607475281,0.466357946395874,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.9125738739967346,0.3942391872406006,0.3734413087368011,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.8252634406089783,0.2899649739265442,0.2037668526172638,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7864394783973694,0.2503714561462402,0.2385689914226532,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7372040152549744,0.20491623878479,0.9294023513793944,285.5250549316406,284.95001220703125,299.35614013671875,288.42852783203125,298.0147705078125,297.29168701171875,285.5281982421875,1.0,0.4983384311199188,0.4799685180187225,0.4799685180187225,1.0,1.0,-2.655025243759156,0.9309824109077454,1.7240427732467651,0.3328427374362945,0.8276975750923157,0.8276975750923157,0.0,110.5205307006836,124.0,33526.92578125,0.0,1564.6090087890625,1.0,281.8371887207031,284.3006896972656,291.4047546386719,293.50885009765625,293.1499938964844,293.1499938964844,282.1499938964844,35163.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348155617713928,1.0,0.0,0.0,3.245890855789185,3.245910882949829,7.03009391145315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.19580078125,0.0,1122.771240234375,1895.4371337890625,0.0,2793.317626953125,0.8149343729019165,1.0,0.0,3.0,1.0,0.0
12136260,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.9990000128746032,0.609018862247467,0.4714157283306122,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.9134474396705629,0.3995857834815979,0.3784515261650085,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.8250967264175415,0.2929508686065674,0.2058429718017578,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7866872549057007,0.2533457279205322,0.2413781732320785,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.7369192838668823,0.2068959921598434,0.9383126497268676,285.7641906738281,284.95001220703125,299.3772277832031,288.4577331542969,298.0341491699219,297.3100891113281,285.7669677734375,1.0,0.5037391781806946,0.4791067838668823,0.4791067838668823,1.0,1.0,-2.683699131011963,0.9410529732704164,1.742646098136902,0.3364477157592773,0.8404509425163269,0.8404509425163269,0.0,112.927001953125,127.0,33300.29296875,0.0,1615.96435546875,1.0,282.1377258300781,284.5502014160156,291.4411926269531,293.5299987792969,293.1499938964844,293.1499938964844,282.45001220703125,34733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287580609321594,1.0,0.0,0.0,3.292991876602173,3.293012380599976,7.235601060529007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.69482421875,0.0,1162.518798828125,1895.4371337890625,0.0,2736.887451171875,0.8249436616897583,1.0,0.0,3.0,1.0,0.0
12136320,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.9990000128746032,0.609018862247467,0.4714157283306122,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.9134474396705629,0.3995857834815979,0.3784515261650085,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.8250967264175415,0.2929508686065674,0.2058429718017578,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7866872549057007,0.2533457279205322,0.2413781732320785,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.7369192838668823,0.2068959921598434,0.9383126497268676,285.7641906738281,284.95001220703125,299.3772277832031,288.4577331542969,298.0341491699219,297.3100891113281,285.7669677734375,1.0,0.5037391781806946,0.4791067838668823,0.4791067838668823,1.0,1.0,-2.683699131011963,0.9410529732704164,1.742646098136902,0.3364477157592773,0.8404509425163269,0.8404509425163269,0.0,112.927001953125,127.0,33300.29296875,0.0,1615.96435546875,1.0,282.1377258300781,284.5502014160156,291.4411926269531,293.5299987792969,293.1499938964844,293.1499938964844,282.45001220703125,34733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287580609321594,1.0,0.0,0.0,3.292991876602173,3.293012380599976,7.235601060529007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.69482421875,0.0,1162.518798828125,1895.4371337890625,0.0,2736.887451171875,0.8249436616897583,1.0,0.0,3.0,1.0,0.0
12136380,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9990000128746032,0.611271321773529,0.4764880836009979,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9145119786262512,0.405176430940628,0.3837024569511413,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971008300781,0.8251017332077026,0.2961302399635315,0.20806185901165,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.787112832069397,0.2564950585365295,0.2443607747554779,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7368152141571045,0.2090364694595337,0.94797682762146,285.99755859375,284.95001220703125,299.39825439453125,288.4905090332031,298.0533447265625,297.3282470703125,285.9999694824219,1.0,0.5093865394592285,0.4782450199127197,0.4782450199127197,1.0,1.0,-2.7139666080474854,0.9517183303833008,1.762248396873474,0.3402993977069855,0.8562849760055542,0.8562849760055542,0.0,115.42060089111328,130.0,33094.20703125,0.0,1671.0374755859375,1.0,282.4383850097656,284.79254150390625,291.4793701171875,293.5555114746094,293.1499938964844,293.1499938964844,282.75,34347.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237625360488892,1.0,0.0,0.0,3.354557752609253,3.354578733444214,7.50868423438078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.958984375,0.0,1217.2799072265625,1895.4371337890625,0.0,2690.46142578125,0.838241696357727,1.0,0.0,3.0,1.0,0.0
12136440,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9990000128746032,0.611271321773529,0.4764880836009979,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9145119786262512,0.405176430940628,0.3837024569511413,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971008300781,0.8251017332077026,0.2961302399635315,0.20806185901165,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.787112832069397,0.2564950585365295,0.2443607747554779,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7368152141571045,0.2090364694595337,0.94797682762146,285.99755859375,284.95001220703125,299.39825439453125,288.4905090332031,298.0533447265625,297.3282470703125,285.9999694824219,1.0,0.5093865394592285,0.4782450199127197,0.4782450199127197,1.0,1.0,-2.7139666080474854,0.9517183303833008,1.762248396873474,0.3402993977069855,0.8562849760055542,0.8562849760055542,0.0,115.42060089111328,130.0,33094.20703125,0.0,1671.0374755859375,1.0,282.4383850097656,284.79254150390625,291.4793701171875,293.5555114746094,293.1499938964844,293.1499938964844,282.75,34347.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237625360488892,1.0,0.0,0.0,3.354557752609253,3.354578733444214,7.50868423438078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.958984375,0.0,1217.2799072265625,1895.4371337890625,0.0,2690.46142578125,0.838241696357727,1.0,0.0,3.0,1.0,0.0
