time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136500,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.9990000128746032,0.6124264001846313,0.4791085720062256,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.9150118827819824,0.408034086227417,0.3863679766654968,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.8250848054885864,0.2977654337882995,0.2091922909021377,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.7873099446296692,0.258113831281662,0.2458842247724533,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.7367606163024902,0.2101475894451141,0.9529624581336976,286.1611022949219,284.95001220703125,299.40875244140625,288.50811767578125,298.0626525878906,297.3368530273437,286.1729736328125,1.0,0.5122860074043274,0.4778141677379608,0.4778141677379608,1.0,1.0,-2.729498863220215,0.9571967124938964,1.7723021507263184,0.3422873914241791,0.8659290075302124,0.8659290075302124,0.0,116.71607971191406,130.0,32729.7109375,0.0,1699.8040771484375,1.0,282.6904296875,284.97515869140625,291.47247314453125,293.4762268066406,293.1499938964844,293.1499938964844,282.75,34160.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190451860427856,1.0,0.0,0.0,3.3898274898529053,3.3898487091064453,7.667406975997437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.283203125,0.0,1249.74072265625,1895.4371337890625,0.0,2646.7255859375,0.845960259437561,1.0,0.0,3.0,1.0,0.0
12136560,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.9990000128746032,0.6137089729309082,0.4815563261508941,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.9157499074935912,0.4109885394573211,0.3891647160053253,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.8252574801445007,0.2994808852672577,0.2104026675224304,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.7876963019371033,0.2598012089729309,0.2474944740533828,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.7368724942207336,0.2113205939531326,0.9583003520965576,286.2265319824219,284.95001220703125,299.4192199707031,288.5264892578125,298.0721740722656,297.3460388183594,286.22869873046875,1.0,0.5152432322502136,0.4772773087024688,0.4772773087024688,1.0,1.0,-2.7456047534942627,0.9627053141593932,1.7828994989395142,0.3441742956638336,0.8751538991928101,0.8751538991928101,0.0,117.9899444580078,133.0,32901.140625,0.0,1729.6209716796875,1.0,282.7391662597656,285.0296630859375,291.51837158203125,293.5828552246094,293.1499938964844,293.1499938964844,283.04998779296875,34017.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819298505783081,1.0,0.0,0.0,3.428386688232422,3.42840838432312,7.842832587812154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.41943359375,0.0,1286.3743896484375,1895.4371337890625,0.0,2649.07177734375,0.8543753027915955,1.0,0.0,3.0,1.0,0.0
12136620,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.9990000128746032,0.6151624321937561,0.4844790995121002,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.9164398312568665,0.4143594801425934,0.3922993242740631,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.8253433704376221,0.301439493894577,0.2117505669593811,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7880275249481201,0.2617289423942566,0.2493021339178085,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.7369174957275391,0.2126651406288147,0.964306652545929,286.4057922363281,284.95001220703125,299.4310302734375,288.5480651855469,298.08251953125,297.3557434082031,286.4150695800781,1.0,0.5186261534690857,0.4766711294651031,0.4766711294651031,1.0,1.0,-2.763893842697144,0.9689350128173828,1.7949589490890503,0.3462970554828644,0.8877841234207153,0.8877841234207153,0.0,119.486328125,133.0,32551.228515625,0.0,1764.0965576171875,1.0,283.0043029785156,285.2262878417969,291.5145874023437,293.5156555175781,293.1499938964844,293.1499938964844,283.04998779296875,33840.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142737150192261,1.0,0.0,0.0,3.474454164505005,3.4744760990142822,8.05501713330159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.9970703125,0.0,1331.1138916015625,1895.4371337890625,0.0,2602.60400390625,0.8645372986793518,1.0,0.0,3.0,1.0,0.0
12136680,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532775878906,0.9990000128746032,0.6163556575775146,0.4865725040435791,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530639648437,0.917184352874756,0.4170187413692474,0.3948305547237396,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.8255769610404968,0.3029985427856445,0.2128592729568481,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525146484375,0.788450300693512,0.2632594704627991,0.2507713437080383,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.7370989918708801,0.2137426733970642,0.9692428708076476,286.4530639648437,284.95001220703125,299.4400939941406,288.5652770996094,298.0906066894531,297.3634948730469,286.4549560546875,1.0,0.5212804079055786,0.4762036502361297,0.4762036502361297,1.0,1.0,-2.7784814834594727,0.9739221930503844,1.804559230804444,0.3480096757411957,0.8970366716384888,0.8970366716384888,0.0,120.6180648803711,136.0,32714.341796875,0.0,1791.5966796875,1.0,283.0401611328125,285.263916015625,291.5585021972656,293.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,33754.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150303363800049,1.0,0.0,0.0,3.5119051933288574,3.511927604675293,8.229603167819732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.36767578125,0.0,1368.727783203125,1895.4371337890625,0.0,2609.592041015625,0.8727968335151672,1.0,0.0,3.0,1.0,0.0
12136740,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276794433594,0.9990000128746032,0.617796778678894,0.4907017648220062,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52752685546875,0.9179482460021972,0.4213575720787048,0.399045318365097,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272521972656,0.8255752921104431,0.3054526448249817,0.2146642506122589,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.7887821793556213,0.2657294273376465,0.2532100677490234,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268249511719,0.7370821237564087,0.2154562175273895,0.9773958921432496,286.52752685546875,284.95001220703125,299.455810546875,288.59619140625,298.10186767578125,297.3726806640625,286.5289306640625,1.0,0.5259131789207458,0.4753930866718292,0.4753930866718292,1.0,1.0,-2.803408622741699,0.9823924899101256,1.8210161924362185,0.3509109616279602,0.913580060005188,0.913580060005188,0.0,122.72624969482422,136.0,32835.91796875,0.0,1840.0234375,1.0,283.1422119140625,285.3344421386719,291.61376953125,293.6900634765625,293.1499938964844,293.1499938964844,283.1499938964844,33692.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181819319725037,1.0,0.0,0.0,3.577023267745972,3.577046155929565,8.537620601600793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.416015625,0.0,1436.5640869140625,1895.4371337890625,0.0,2638.734375,0.8873112797737122,1.0,0.0,3.0,1.0,0.0
12136800,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9990000128746032,0.6180638670921326,0.4921914041042328,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9180359840393066,0.422689288854599,0.4003562033176422,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.8254498839378357,0.3061783611774444,0.2152107208967209,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.7887636423110962,0.2664757072925567,0.2539613246917724,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.736968457698822,0.2159629613161087,0.9798757433891296,286.5319519042969,284.95001220703125,299.4609069824219,288.6064758300781,298.10479736328125,297.37457275390625,286.5323791503906,1.0,0.5274152159690857,0.4751299917697906,0.4751299917697906,1.0,1.0,-2.811314821243286,0.9850597381591796,1.826255202293396,0.3518151640892029,0.9188019633293152,0.9188019633293152,0.0,123.45140075683594,139.0,32938.05078125,0.0,1855.81640625,1.0,283.1467590332031,285.3348388671875,291.63446044921875,293.7279968261719,293.1499938964844,293.1499938964844,283.04998779296875,33695.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82034832239151,1.0,0.0,0.0,3.598038911819458,3.598062038421631,8.6382345898528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.017578125,0.0,1459.123291015625,1895.4371337890625,0.0,2658.79638671875,0.8920153379440308,1.0,0.0,3.0,1.0,0.0
12136860,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537048339844,0.9990000128746032,0.6172490119934082,0.4996046125888824,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4538269042969,0.9169163107872008,0.4273630976676941,0.4050964713096618,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540100097656,0.8237794637680054,0.308452159166336,0.2170339822769165,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541015625,0.7875072956085205,0.2689642906188965,0.2565906047821045,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543151855469,0.7354744672775269,0.2175225764513015,0.98813796043396,286.4538269042969,284.95001220703125,299.48162841796875,288.6497497558594,298.11083984375,297.3738098144531,286.45294189453125,1.0,0.5334190130233765,0.47386035323143,0.47386035323143,1.0,1.0,-2.8412070274353027,0.9945684671401978,1.846638441085816,0.3546900451183319,0.9382429718971252,0.9382429718971252,0.0,126.74053192138672,142.0,33550.2421875,0.0,1918.9053955078125,1.0,283.0526123046875,285.2344970703125,291.7107238769531,293.8768310546875,293.1499938964844,293.1499938964844,282.75,33834.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346396684646606,1.0,0.0,0.0,3.6791934967041016,3.679217338562012,9.032303296407918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.12841796875,0.0,1549.5611572265625,1895.4371337890625,0.0,2791.67724609375,0.9103124141693116,1.0,0.0,3.0,1.0,0.0
12136920,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537048339844,0.9990000128746032,0.6172490119934082,0.4996046125888824,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4538269042969,0.9169163107872008,0.4273630976676941,0.4050964713096618,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4540100097656,0.8237794637680054,0.308452159166336,0.2170339822769165,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541015625,0.7875072956085205,0.2689642906188965,0.2565906047821045,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543151855469,0.7354744672775269,0.2175225764513015,0.98813796043396,286.4538269042969,284.95001220703125,299.48162841796875,288.6497497558594,298.11083984375,297.3738098144531,286.45294189453125,1.0,0.5334190130233765,0.47386035323143,0.47386035323143,1.0,1.0,-2.8412070274353027,0.9945684671401978,1.846638441085816,0.3546900451183319,0.9382429718971252,0.9382429718971252,0.0,126.74053192138672,142.0,33550.2421875,0.0,1918.9053955078125,1.0,283.0526123046875,285.2344970703125,291.7107238769531,293.8768310546875,293.1499938964844,293.1499938964844,282.75,33834.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346396684646606,1.0,0.0,0.0,3.6791934967041016,3.679217338562012,9.032303296407918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.12841796875,0.0,1549.5611572265625,1895.4371337890625,0.0,2791.67724609375,0.9103124141693116,1.0,0.0,3.0,1.0,0.0
12136980,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.9990000128746032,0.612702488899231,0.5093991160392761,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.9131871461868286,0.4306363463401794,0.4086357057094574,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.8200022578239441,0.3094627261161804,0.2180558890104293,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.7840914130210876,0.270391434431076,0.2583207190036773,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.7320420145988464,0.2180606424808502,0.9923574924468994,286.2185974121094,284.95001220703125,299.50225830078125,288.6946716308594,298.1091613769531,297.3617248535156,286.2165222167969,1.0,0.539015531539917,0.4725907444953918,0.4725907444953918,1.0,1.0,-2.865618228912353,1.0017971992492676,1.863821148872376,0.3565461635589599,0.953243613243103,0.953243613243103,0.0,130.5873565673828,130.0,34533.8125,0.0,1976.99755859375,1.0,282.7575988769531,284.9634094238281,291.77593994140625,294.0381164550781,293.1499938964844,293.1499938964844,282.45001220703125,34139.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550304770469666,1.0,0.0,0.0,3.749224424362183,3.749249219894409,9.379424454891704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.2041015625,0.0,1632.0906982421875,1895.4371337890625,0.0,2982.40771484375,0.9262547492980956,1.0,0.0,3.0,1.0,0.0
12137040,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.9990000128746032,0.612702488899231,0.5093991160392761,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.9131871461868286,0.4306363463401794,0.4086357057094574,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.8200022578239441,0.3094627261161804,0.2180558890104293,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.7840914130210876,0.270391434431076,0.2583207190036773,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.7320420145988464,0.2180606424808502,0.9923574924468994,286.2185974121094,284.95001220703125,299.50225830078125,288.6946716308594,298.1091613769531,297.3617248535156,286.2165222167969,1.0,0.539015531539917,0.4725907444953918,0.4725907444953918,1.0,1.0,-2.865618228912353,1.0017971992492676,1.863821148872376,0.3565461635589599,0.953243613243103,0.953243613243103,0.0,130.5873565673828,130.0,34533.8125,0.0,1976.99755859375,1.0,282.7575988769531,284.9634094238281,291.77593994140625,294.0381164550781,293.1499938964844,293.1499938964844,282.45001220703125,34139.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550304770469666,1.0,0.0,0.0,3.749224424362183,3.749249219894409,9.379424454891704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.2041015625,0.0,1632.0906982421875,1895.4371337890625,0.0,2982.40771484375,0.9262547492980956,1.0,0.0,3.0,1.0,0.0
12137100,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.9990000128746032,0.6094254851341248,0.5102958083152771,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.9136803150177002,0.4318408966064453,0.4099408984184265,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.8197784423828125,0.3095749318599701,0.2182496786117553,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.7841157913208008,0.2707505524158478,0.2587988972663879,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7316921949386597,0.2179531008005142,0.992563784122467,286.03643798828125,284.95001220703125,299.5125427246094,288.7176513671875,298.10699462890625,297.35418701171875,286.0248413085937,1.0,0.5394154191017151,0.4719559252262115,0.4719559252262115,1.0,1.0,-2.8693408966064453,1.001972198486328,1.8673686981201167,0.35613614320755,0.9587244391441344,0.9587244391441344,0.0,131.01016235351562,130.0,35239.84765625,0.0,1985.1260986328125,1.0,282.4983215332031,284.7482604980469,291.81842041015625,294.1858825683594,293.1499938964844,293.1499938964844,282.45001220703125,34320.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661484718322754,1.0,0.0,0.0,3.7796146869659424,3.779639720916748,9.532095077702252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.92138671875,0.0,1669.19482421875,1895.4371337890625,0.0,3086.679443359375,0.9331830739974976,1.0,0.0,3.0,1.0,0.0
12137160,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.9990000128746032,0.6062195301055908,0.5086385011672974,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646301269531,0.915610134601593,0.4327945411205292,0.4108863770961761,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.820560872554779,0.3094609975814819,0.2182040810585022,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.7851851582527161,0.2708996832370758,0.2589878737926483,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.7321516275405884,0.217616930603981,0.9913570880889891,285.96466064453125,284.95001220703125,299.5227966308594,288.7408752441406,298.102783203125,297.3437194824219,285.9617919921875,1.0,0.5386298298835754,0.4713694155216217,0.4713694155216217,1.0,1.0,-2.867216825485229,0.9999039769172668,1.867312908172608,0.3546618521213531,0.964716136455536,0.964716136455536,0.0,130.43515014648438,118.0,35288.3828125,0.0,1978.8499755859373,1.0,282.4571228027344,284.677734375,291.80126953125,294.1224670410156,293.1499938964844,293.1499938964844,282.1499938964844,34480.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704521059989929,1.0,0.0,0.0,3.806504249572754,3.806529521942138,9.668207212598643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.1328125,0.0,1702.4981689453125,1895.4371337890625,0.0,3127.051513671875,0.9393728971481324,1.0,0.0,3.0,1.0,0.0
12137220,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.9990000128746032,0.60112065076828,0.4991300404071808,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.9235172867774964,0.4342622458934784,0.4122918844223022,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.8249098062515259,0.3088489472866058,0.2177855819463729,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7902083396911621,0.2708176374435425,0.2589190304279327,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.7353411316871643,0.2165469974279403,0.986620545387268,285.7091064453125,284.95001220703125,299.543212890625,288.7879943847656,298.0918884277344,297.3199768066406,285.7064819335937,1.0,0.5341346263885498,0.4701963663101196,0.4701963663101196,1.0,1.0,-2.8512136936187744,0.9910789132118224,1.860134840011597,0.349594384431839,0.9727178812026978,0.9727178812026978,0.0,127.0023956298828,106.0,35913.70703125,0.0,1936.2164306640625,1.0,282.1568908691406,284.3901062011719,291.8221435546875,294.18182373046875,293.1499938964844,293.1499938964844,281.8500061035156,34818.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802147507667542,1.0,0.0,0.0,3.851092576980591,3.851118326187134,9.896034498524386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.03564453125,0.0,1759.2850341796875,1895.4371337890625,0.0,3218.59326171875,0.9496397376060486,1.0,0.0,3.0,1.0,0.0
12137280,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.9990000128746032,0.60112065076828,0.4991300404071808,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.9235172867774964,0.4342622458934784,0.4122918844223022,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.8249098062515259,0.3088489472866058,0.2177855819463729,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.7902083396911621,0.2708176374435425,0.2589190304279327,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.7353411316871643,0.2165469974279403,0.986620545387268,285.7091064453125,284.95001220703125,299.543212890625,288.7879943847656,298.0918884277344,297.3199768066406,285.7064819335937,1.0,0.5341346263885498,0.4701963663101196,0.4701963663101196,1.0,1.0,-2.8512136936187744,0.9910789132118224,1.860134840011597,0.349594384431839,0.9727178812026978,0.9727178812026978,0.0,127.0023956298828,106.0,35913.70703125,0.0,1936.2164306640625,1.0,282.1568908691406,284.3901062011719,291.8221435546875,294.18182373046875,293.1499938964844,293.1499938964844,281.8500061035156,34818.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802147507667542,1.0,0.0,0.0,3.851092576980591,3.851118326187134,9.896034498524386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.03564453125,0.0,1759.2850341796875,1895.4371337890625,0.0,3218.59326171875,0.9496397376060486,1.0,0.0,3.0,1.0,0.0
12137340,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.9990000128746032,0.5984244346618652,0.4827844798564911,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.9364117383956908,0.4354420304298401,0.413269966840744,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.8326581120491028,0.3079935610294342,0.2170867472887039,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.7987958788871765,0.2704657018184662,0.2584527432918548,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.7414633631706238,0.2152499258518219,0.9800949692726136,285.4781188964844,284.95001220703125,299.5635070800781,288.83563232421875,298.0814514160156,297.2978515625,285.47528076171875,1.0,0.5266346335411072,0.4690233170986175,0.4690233170986175,1.0,1.0,-2.823509931564331,0.9775890111923218,1.8459210395812988,0.3424179852008819,0.9778836369514464,0.9778836369514464,0.0,121.21851348876952,109.0,36611.53515625,0.0,1864.2149658203125,1.0,281.8565979003906,284.1136169433594,291.8569030761719,294.25665283203125,293.1499938964844,293.1499938964844,281.54998779296875,35121.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887272298336029,1.0,0.0,0.0,3.8843953609466553,3.884421586990357,1.006792899715947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.21923828125,0.0,1802.919189453125,1895.4371337890625,0.0,3284.689453125,0.957341492176056,1.0,0.0,3.0,1.0,0.0
12137400,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.9990000128746032,0.5984244346618652,0.4827844798564911,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.9364117383956908,0.4354420304298401,0.413269966840744,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.8326581120491028,0.3079935610294342,0.2170867472887039,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.7987958788871765,0.2704657018184662,0.2584527432918548,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.7414633631706238,0.2152499258518219,0.9800949692726136,285.4781188964844,284.95001220703125,299.5635070800781,288.83563232421875,298.0814514160156,297.2978515625,285.47528076171875,1.0,0.5266346335411072,0.4690233170986175,0.4690233170986175,1.0,1.0,-2.823509931564331,0.9775890111923218,1.8459210395812988,0.3424179852008819,0.9778836369514464,0.9778836369514464,0.0,121.21851348876952,109.0,36611.53515625,0.0,1864.2149658203125,1.0,281.8565979003906,284.1136169433594,291.8569030761719,294.25665283203125,293.1499938964844,293.1499938964844,281.54998779296875,35121.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887272298336029,1.0,0.0,0.0,3.8843953609466553,3.884421586990357,1.006792899715947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.21923828125,0.0,1802.919189453125,1895.4371337890625,0.0,3284.689453125,0.957341492176056,1.0,0.0,3.0,1.0,0.0
12137460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.9990000128746032,0.597364068031311,0.4757517576217651,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.9422519207000732,0.436130940914154,0.4139123558998108,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.835889995098114,0.3073105812072754,0.2165970206260681,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.8024545311927795,0.270129531621933,0.2581061422824859,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.7438385486602783,0.2143265306949615,0.9757065176963806,285.2781982421875,284.95001220703125,299.5774230957031,288.8685302734375,298.075927734375,297.283447265625,285.272705078125,1.0,0.5234672427177429,0.4688876569271087,0.4688876569271087,1.0,1.0,-2.809535264968872,0.9716765284538268,1.8378586769104004,0.3394548594951629,0.9790931940078736,0.9790931940078736,0.0,118.6954574584961,109.0,37370.40234375,0.0,1830.28466796875,1.0,281.5716857910156,283.87066650390625,291.9071044921875,294.3774108886719,293.1499938964844,293.1499938964844,281.54998779296875,35332.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939498662948608,1.0,0.0,0.0,3.901084899902344,3.901111125946045,1.0154628853342729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.68994140625,0.0,1825.5302734375,1895.4371337890625,0.0,3347.126220703125,0.9612253308296204,1.0,0.0,3.0,1.0,0.0
12137520,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.9990000128746032,0.5967674851417542,0.473838210105896,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.9439005255699158,0.4364473521709442,0.4141538441181183,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8366429209709167,0.3070048093795776,0.2163474559783935,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.8033636808395386,0.2699742317199707,0.2579196393489837,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.7442927360534668,0.213911548256874,0.973666250705719,285.2528381347656,284.95001220703125,299.58367919921875,288.8833923339844,298.0736694335937,297.2771911621094,285.250732421875,1.0,0.5223847031593323,0.4688262641429901,0.4688262641429901,1.0,1.0,-2.804547071456909,0.969559133052826,1.834987998008728,0.338427186012268,0.980058252811432,0.980058252811432,0.0,117.97193145751952,112.0,37362.453125,0.0,1819.093505859375,1.0,281.5563659667969,283.8451843261719,291.900390625,294.3420715332031,293.1499938964844,293.1499938964844,281.25,35401.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935388922691345,1.0,0.0,0.0,3.9072577953338623,3.907284259796143,1.0186790859734174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.6279296875,0.0,1833.8607177734373,1895.4371337890625,0.0,3343.287109375,0.9626739025115968,1.0,0.0,3.0,1.0,0.0
12137580,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.5937631130218506,0.4709412455558777,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9467875361442566,0.4373325407505035,0.4149801433086395,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8373271822929382,0.3059229552745819,0.2155866175889969,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8044472932815552,0.2693856954574585,0.2573546469211578,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7442004680633545,0.2125107198953628,0.9673330783843994,285.0462646484375,284.95001220703125,299.603759765625,288.9309387207031,298.066650390625,297.2571716308594,285.0445861816406,1.0,0.5201454758644104,0.4686291813850403,0.4686291813850403,1.0,1.0,-2.7928481101989746,0.9644848108291626,1.8283634185791016,0.3359186351299286,0.9796191453933716,0.9796191453933716,0.0,116.7288055419922,115.0,38353.78515625,0.0,1795.1497802734375,1.0,281.2563171386719,283.5971374511719,291.9521179199219,294.44970703125,293.1499938964844,293.1499938964844,280.95001220703125,35651.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006242752075195,1.0,0.0,0.0,3.9207801818847656,3.920806884765625,1.0257423355142237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.2509765625,0.0,1853.010498046875,1895.4371337890625,0.0,3409.403076171875,0.9658797979354858,1.0,0.0,3.0,1.0,0.0
12137640,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.5937631130218506,0.4709412455558777,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9467875361442566,0.4373325407505035,0.4149801433086395,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8373271822929382,0.3059229552745819,0.2155866175889969,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8044472932815552,0.2693856954574585,0.2573546469211578,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7442004680633545,0.2125107198953628,0.9673330783843994,285.0462646484375,284.95001220703125,299.603759765625,288.9309387207031,298.066650390625,297.2571716308594,285.0445861816406,1.0,0.5201454758644104,0.4686291813850403,0.4686291813850403,1.0,1.0,-2.7928481101989746,0.9644848108291626,1.8283634185791016,0.3359186351299286,0.9796191453933716,0.9796191453933716,0.0,116.7288055419922,115.0,38353.78515625,0.0,1795.1497802734375,1.0,281.2563171386719,283.5971374511719,291.9521179199219,294.44970703125,293.1499938964844,293.1499938964844,280.95001220703125,35651.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006242752075195,1.0,0.0,0.0,3.9207801818847656,3.920806884765625,1.0257423355142237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.2509765625,0.0,1853.010498046875,1895.4371337890625,0.0,3409.403076171875,0.9658797979354858,1.0,0.0,3.0,1.0,0.0
12137700,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.591647207736969,0.4710162281990051,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9471007585525512,0.4377443492412567,0.4154139757156372,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8368430137634277,0.3053616881370544,0.2152232676744461,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8041157126426697,0.2690688073635101,0.2570855915546417,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7434034943580627,0.211782157421112,0.964200794696808,284.8952941894531,284.95001220703125,299.6137390136719,288.9544982910156,298.0634765625,297.24761962890625,284.8859558105469,1.0,0.5195921659469604,0.4685306549072265,0.4685306549072265,1.0,1.0,-2.788933277130127,0.9627208113670348,1.826212406158448,0.3350148499011993,0.977791428565979,0.977791428565979,0.0,116.60574340820312,115.0,39295.39453125,0.0,1788.5711669921875,1.0,280.9944763183594,283.4044494628906,292.005859375,294.6103210449219,293.1499938964844,293.1499938964844,280.95001220703125,35780.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907288134098053,1.0,0.0,0.0,3.9243669509887695,3.924393653869629,1.0276198736391962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.8056640625,0.0,1858.6126708984373,1895.4371337890625,0.0,3471.41943359375,0.9667434096336364,1.0,0.0,3.0,1.0,0.0
12137760,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.5890430212020874,0.4721331000328064,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9465415477752686,0.4380916357040405,0.415741354227066,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8357061147689819,0.3047478199005127,0.2147983610630035,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8031068444252014,0.2687053680419922,0.256751537322998,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7420225739479065,0.2109995186328888,0.9607813358306884,284.8456420898437,284.95001220703125,299.6236572265625,288.9778747558594,298.06005859375,297.2377014160156,284.84423828125,1.0,0.5193183422088623,0.4683997333049774,0.4683997333049774,1.0,1.0,-2.7856457233428955,0.9611456990242004,1.82450008392334,0.3341692090034485,0.9765509963035583,0.9765509963035583,0.0,116.79759216308594,118.0,39377.13671875,0.0,1784.4619140625,1.0,280.95611572265625,283.3558959960937,292.0054931640625,294.56573486328125,293.1499938964844,293.1499938964844,280.6499938964844,35886.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091225266456604,1.0,0.0,0.0,3.9256186485290527,3.925645351409912,1.0282755056323367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.0322265625,0.0,1861.0611572265625,1895.4371337890625,0.0,3488.458740234375,0.9671140909194946,1.0,0.0,3.0,1.0,0.0
12137820,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.9990000128746032,0.5825701355934143,0.476324051618576,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.94395649433136,0.4386930465698242,0.4163918793201446,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.832385241985321,0.3034576177597046,0.2139564603567123,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.7999626398086548,0.2679168283939361,0.2560818493366241,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.7382816076278687,0.2093353420495987,0.9537392854690552,284.6494445800781,284.95001220703125,299.6434631347656,289.0238037109375,298.0538024902344,297.2187194824219,284.6482238769531,1.0,0.5194467902183533,0.4681378901004791,0.4681378901004791,1.0,1.0,-2.7811825275421143,0.9588310718536376,1.8223514556884768,0.3328520357608795,0.9708958864212036,0.9708958864212036,0.0,117.8130111694336,106.0,40396.828125,0.0,1782.476806640625,1.0,280.6562194824219,283.1201171875,292.05450439453125,294.6788330078125,293.1499938964844,293.1499938964844,280.3500061035156,36115.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182302951812744,1.0,0.0,0.0,3.922012090682984,3.9220387935638414,1.0263869398841052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.66943359375,0.0,1858.3060302734373,1895.4371337890625,0.0,3572.817626953125,0.9664379954338074,1.0,0.0,3.0,1.0,0.0
12137880,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.9990000128746032,0.5825701355934143,0.476324051618576,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.94395649433136,0.4386930465698242,0.4163918793201446,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.832385241985321,0.3034576177597046,0.2139564603567123,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.7999626398086548,0.2679168283939361,0.2560818493366241,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.7382816076278687,0.2093353420495987,0.9537392854690552,284.6494445800781,284.95001220703125,299.6434631347656,289.0238037109375,298.0538024902344,297.2187194824219,284.6482238769531,1.0,0.5194467902183533,0.4681378901004791,0.4681378901004791,1.0,1.0,-2.7811825275421143,0.9588310718536376,1.8223514556884768,0.3328520357608795,0.9708958864212036,0.9708958864212036,0.0,117.8130111694336,106.0,40396.828125,0.0,1782.476806640625,1.0,280.6562194824219,283.1201171875,292.05450439453125,294.6788330078125,293.1499938964844,293.1499938964844,280.3500061035156,36115.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182302951812744,1.0,0.0,0.0,3.922012090682984,3.9220387935638414,1.0263869398841052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.66943359375,0.0,1858.3060302734373,1895.4371337890625,0.0,3572.817626953125,0.9664379954338074,1.0,0.0,3.0,1.0,0.0
12137940,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490661621094,0.9990000128746032,0.5764448046684265,0.4707427620887756,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4492492675781,0.9484193325042723,0.4390366077423095,0.4167273938655853,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44976806640625,0.8343039751052856,0.3021122217178345,0.213017389178276,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499816894531,0.8023034334182739,0.2670435607433319,0.2552482485771179,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505310058594,0.7391270399093628,0.2076244950294494,0.9460375905036926,284.4493408203125,284.95001220703125,299.6615295410156,289.0648498535156,298.0476989746094,297.2018737792969,284.44683837890625,1.0,0.5152664184570312,0.4678969979286194,0.4678969979286194,1.0,1.0,-2.763514280319214,0.9512539505958556,1.8122602701187127,0.3295075893402099,0.9630782008171082,0.9630782008171082,0.0,115.61693572998048,106.0,41240.08203125,0.0,1745.3399658203125,1.0,280.35858154296875,282.88250732421875,292.1001281738281,294.78826904296875,293.1499938964844,293.1499938964844,280.3500061035156,36341.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271715879440308,1.0,0.0,0.0,3.9109253883361816,3.910952091217041,1.0205924354522722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.3603515625,0.0,1846.035888671875,1895.4371337890625,0.0,3655.188720703125,0.9640690684318542,1.0,0.0,3.0,1.0,0.0
12138000,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451599121094,0.9990000128746032,0.576030969619751,0.4698702096939087,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.9490824341773988,0.4390740990638733,0.4167400300502777,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457092285156,0.8346747756004333,0.3020021915435791,0.2129255384206771,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44586181640625,0.8027215003967285,0.2669717073440552,0.2551629841327667,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4463195800781,0.7393764853477478,0.2074785679578781,0.9453074932098388,284.4453430175781,284.95001220703125,299.6630859375,289.068359375,298.0472717285156,297.2006225585937,284.4433288574219,1.0,0.51475989818573,0.4678760468959808,0.4678760468959808,1.0,1.0,-2.7613911628723145,0.9503618478775024,1.811029314994812,0.329100638628006,0.9624890089035034,0.9624890089035034,0.0,115.29721069335938,94.0,41221.51953125,0.0,1740.644775390625,1.0,280.35626220703125,282.8790283203125,292.0977783203125,294.7797546386719,293.1499938964844,293.1499938964844,280.04998779296875,36354.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271031618118286,1.0,0.0,0.0,3.9096851348876953,3.909711837768554,1.019945216285123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.85888671875,0.0,1844.5712890625,1895.4371337890625,0.0,3654.560546875,0.9637999534606934,1.0,0.0,3.0,1.0,0.0
12138060,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23028564453125,0.9990000128746032,0.5719667077064514,0.4548543691635132,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304077148437,0.9602686762809752,0.4392255544662475,0.4167783260345459,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308959960937,0.8417167067527771,0.3003832697868347,0.2117102891206741,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2310791015625,0.8103253841400146,0.2658796012401581,0.2540081143379211,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23162841796875,0.7446162104606628,0.2055491209030151,0.9359455108642578,284.2304992675781,284.95001220703125,299.6825866699219,289.1111755371094,298.0409240722656,297.1839294433594,284.2280578613281,1.0,0.5068564414978027,0.4676006734371185,0.4676006734371185,1.0,1.0,-2.729302167892456,0.9369640350341796,1.7923381328582764,0.3230027258396148,0.951140820980072,0.951140820980072,0.0,110.0314712524414,112.0,41960.21875,0.0,1668.46484375,1.0,280.056396484375,282.6390991210937,292.1353759765625,294.86688232421875,293.1499938964844,293.1499938964844,279.75,36622.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934779167175293,1.0,0.0,0.0,3.887587070465088,3.8876137733459473,1.008448066386336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.84814453125,0.0,1818.8662109375,1895.4371337890625,0.0,3724.86767578125,0.9589802622795104,1.0,0.0,3.0,1.0,0.0
12138120,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23028564453125,0.9990000128746032,0.5719667077064514,0.4548543691635132,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304077148437,0.9602686762809752,0.4392255544662475,0.4167783260345459,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308959960937,0.8417167067527771,0.3003832697868347,0.2117102891206741,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2310791015625,0.8103253841400146,0.2658796012401581,0.2540081143379211,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23162841796875,0.7446162104606628,0.2055491209030151,0.9359455108642578,284.2304992675781,284.95001220703125,299.6825866699219,289.1111755371094,298.0409240722656,297.1839294433594,284.2280578613281,1.0,0.5068564414978027,0.4676006734371185,0.4676006734371185,1.0,1.0,-2.729302167892456,0.9369640350341796,1.7923381328582764,0.3230027258396148,0.951140820980072,0.951140820980072,0.0,110.0314712524414,112.0,41960.21875,0.0,1668.46484375,1.0,280.056396484375,282.6390991210937,292.1353759765625,294.86688232421875,293.1499938964844,293.1499938964844,279.75,36622.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934779167175293,1.0,0.0,0.0,3.887587070465088,3.8876137733459473,1.008448066386336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.84814453125,0.0,1818.8662109375,1895.4371337890625,0.0,3724.86767578125,0.9589802622795104,1.0,0.0,3.0,1.0,0.0
12138180,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.9990000128746032,0.5674211382865906,0.4598043859004974,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.956710159778595,0.4392873346805572,0.4168977439403534,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.8374563455581665,0.2987179160118103,0.2105920016765594,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.8063355088233948,0.2647553086280823,0.2530006170272827,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.7400625944137573,0.2036947906017303,0.9278128743171692,284.0343017578125,284.95001220703125,299.701904296875,289.1518859863281,298.036376953125,297.1681823730469,284.0337219238281,1.0,0.5075753331184387,0.4673252701759338,0.4673252701759338,1.0,1.0,-2.723025321960449,0.9339476823806764,1.789077639579773,0.3209124207496643,0.9372509121894836,0.9372509121894836,0.0,111.1271743774414,115.0,42933.3828125,0.0,1664.4224853515625,1.0,279.7565612792969,282.4197692871094,292.1734924316406,294.95831298828125,293.1499938964844,293.1499938964844,279.45001220703125,36913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417330622673036,1.0,0.0,0.0,3.854635715484619,3.854661703109741,9.914251677400898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.4208984375,0.0,1780.19287109375,1895.4371337890625,0.0,3788.191650390625,0.951745629310608,1.0,0.0,3.0,1.0,0.0
12138240,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.9990000128746032,0.5674211382865906,0.4598043859004974,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.956710159778595,0.4392873346805572,0.4168977439403534,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.8374563455581665,0.2987179160118103,0.2105920016765594,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.8063355088233948,0.2647553086280823,0.2530006170272827,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.7400625944137573,0.2036947906017303,0.9278128743171692,284.0343017578125,284.95001220703125,299.701904296875,289.1518859863281,298.036376953125,297.1681823730469,284.0337219238281,1.0,0.5075753331184387,0.4673252701759338,0.4673252701759338,1.0,1.0,-2.723025321960449,0.9339476823806764,1.789077639579773,0.3209124207496643,0.9372509121894836,0.9372509121894836,0.0,111.1271743774414,115.0,42933.3828125,0.0,1664.4224853515625,1.0,279.7565612792969,282.4197692871094,292.1734924316406,294.95831298828125,293.1499938964844,293.1499938964844,279.45001220703125,36913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417330622673036,1.0,0.0,0.0,3.854635715484619,3.854661703109741,9.914251677400898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.4208984375,0.0,1780.19287109375,1895.4371337890625,0.0,3788.191650390625,0.951745629310608,1.0,0.0,3.0,1.0,0.0
12138300,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.9990000128746032,0.5634955167770386,0.4636948704719543,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944091796875,0.9539076685905457,0.439311683177948,0.4170021712779999,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8964538574219,0.8345974683761597,0.2978833615779876,0.2100647985935211,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.8035090565681458,0.2641864717006683,0.2525319159030914,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.899658203125,0.7371529340744019,0.2027394771575927,0.9238886833190918,283.894775390625,284.95001220703125,299.7115173339844,289.1713256835937,298.0343017578125,297.16046142578125,283.8857727050781,1.0,0.5079490542411804,0.4671875834465027,0.4671875834465027,1.0,1.0,-2.7219221591949463,0.933221399784088,1.7887005805969238,0.3205415308475494,0.9288751482963562,0.9288751482963562,0.0,112.15787506103516,115.0,43883.77734375,0.0,1667.5941162109375,1.0,279.49627685546875,282.2479248046875,292.2193298339844,295.1134338378906,293.1499938964844,293.1499938964844,279.45001220703125,37077.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478623867034912,1.0,0.0,0.0,3.834099531173706,3.834125518798828,9.808893537410768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.96142578125,0.0,1756.2677001953125,1895.4371337890625,0.0,3843.684326171875,0.9471991658210754,1.0,0.0,3.0,1.0,0.0
