time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138360,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526611328125,0.9990000128746032,0.5589936375617981,0.4677309095859527,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526916503906,0.9508975148200988,0.4392754435539245,0.4169986248016357,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85284423828125,0.8316187858581543,0.2970024943351745,0.2094755321741104,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529357910156,0.8005428314208984,0.263575941324234,0.2519943416118622,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531494140625,0.7341140508651733,0.201714813709259,0.9195712208747864,283.85272216796875,284.95001220703125,299.7210693359375,289.1900939941406,298.0321350097656,297.15240478515625,283.8521423339844,1.0,0.508441686630249,0.4671711921691894,0.4671711921691894,1.0,1.0,-2.7202253341674805,0.9324942231178284,1.787731051445007,0.3201983571052551,0.921088933944702,0.921088933944702,0.0,113.21199035644533,118.0,43910.296875,0.0,1670.0098876953125,1.0,279.4567565917969,282.2122497558594,292.215087890625,295.0618591308594,293.1499938964844,293.1499938964844,279.1499938964844,37227.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494485259056092,1.0,0.0,0.0,3.810140371322632,3.810166120529175,9.686685871201917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.07421875,0.0,1728.328125,1895.4371337890625,0.0,3857.99267578125,0.9419450759887696,1.0,0.0,3.0,1.0,0.0
12138420,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767883300781,0.9990000128746032,0.5488199591636658,0.4765126705169678,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.9443414211273192,0.4391519427299499,0.4170068800449371,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67694091796875,0.8254091739654541,0.2952263951301574,0.2083220928907394,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.7942983508110046,0.2623297572135925,0.2509326040744781,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771545410156,0.7277043461799622,0.1995547115802765,0.9105618596076964,283.6768493652344,284.95001220703125,299.74005126953125,289.22540283203125,298.02850341796875,297.13726806640625,283.676513671875,1.0,0.509647011756897,0.467138409614563,0.467138409614563,1.0,1.0,-2.717299461364746,0.9312583804130554,1.7860411405563354,0.3196214735507965,0.902615487575531,0.902615487575531,0.0,115.56610870361328,121.0,44818.95703125,0.0,1676.65234375,1.0,279.1571960449219,282.0125732421875,292.25128173828125,295.15740966796875,293.1499938964844,293.1499938964844,278.8500061035156,37584.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573272466659546,1.0,0.0,0.0,3.752396821975708,3.752422332763672,9.395303663950472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.431640625,0.0,1662.2923583984375,1895.4371337890625,0.0,3928.72509765625,0.9292291402816772,1.0,0.0,3.0,1.0,0.0
12138480,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6767883300781,0.9990000128746032,0.5488199591636658,0.4765126705169678,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.9443414211273192,0.4391519427299499,0.4170068800449371,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67694091796875,0.8254091739654541,0.2952263951301574,0.2083220928907394,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.7942983508110046,0.2623297572135925,0.2509326040744781,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771545410156,0.7277043461799622,0.1995547115802765,0.9105618596076964,283.6768493652344,284.95001220703125,299.74005126953125,289.22540283203125,298.02850341796875,297.13726806640625,283.676513671875,1.0,0.509647011756897,0.467138409614563,0.467138409614563,1.0,1.0,-2.717299461364746,0.9312583804130554,1.7860411405563354,0.3196214735507965,0.902615487575531,0.902615487575531,0.0,115.56610870361328,121.0,44818.95703125,0.0,1676.65234375,1.0,279.1571960449219,282.0125732421875,292.25128173828125,295.15740966796875,293.1499938964844,293.1499938964844,278.8500061035156,37584.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573272466659546,1.0,0.0,0.0,3.752396821975708,3.752422332763672,9.395303663950472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.431640625,0.0,1662.2923583984375,1895.4371337890625,0.0,3928.72509765625,0.9292291402816772,1.0,0.0,3.0,1.0,0.0
12138540,296.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.50994873046875,0.9990000128746032,0.5383399128913879,0.4851296842098236,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.510009765625,0.937655508518219,0.4389348924160003,0.4169429242610931,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.8193352818489075,0.2935471832752228,0.2072449326515197,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5102844238281,0.7881872653961182,0.2611294686794281,0.2499240040779113,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5105285644531,0.7213517427444458,0.1974302977323532,0.9017207622528076,283.5100402832031,284.95001220703125,299.75732421875,289.2549743652344,298.02545166015625,297.1239318847656,283.50946044921875,1.0,0.5109020471572876,0.4671083092689514,0.4671083092689514,1.0,1.0,-2.7144486904144287,0.9300550818443298,1.7843936681747437,0.3190917074680328,0.883566677570343,0.883566677570343,0.0,118.00074005126952,121.0,45669.6875,0.0,1683.76025390625,1.0,278.8604431152344,281.82293701171875,292.28472900390625,295.2525939941406,293.1499938964844,293.1499938964844,278.8500061035156,37964.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964914321899414,1.0,0.0,0.0,3.686028480529785,3.6860530376434326,9.065894346349524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.64208984375,0.0,1588.4656982421875,1895.4371337890625,0.0,3996.269775390625,0.9146397113800048,1.0,0.0,3.0,1.0,0.0
12138600,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093994140625,0.9990000128746032,0.5373908877372742,0.4855017364025116,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093994140625,0.9367920756340028,0.4389270544052124,0.4169338345527649,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.818604052066803,0.2934064567089081,0.2071475237607956,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5094909667969,0.7874487042427063,0.2610280215740204,0.249832734465599,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.50958251953125,0.7206104397773743,0.1972393989562988,0.9009063839912416,283.5093994140625,284.95001220703125,299.7588806152344,289.25750732421875,298.0252380371094,297.12286376953125,283.5093078613281,1.0,0.5109974145889282,0.4671055972576141,0.4671055972576141,1.0,1.0,-2.7136881351470947,0.92974054813385,1.7839475870132446,0.3190003037452698,0.8819714784622192,0.8819714784622192,0.0,118.30789947509766,124.0,45648.8828125,0.0,1684.064697265625,1.0,278.8576965332031,281.8231811523437,292.2818908691406,295.2430725097656,293.1499938964844,293.1499938964844,279.1499938964844,37989.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648228287696838,1.0,0.0,0.0,3.679524421691896,3.679549217224121,9.033929018187336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.40380859375,0.0,1581.268310546875,1895.4371337890625,0.0,3995.45849609375,0.9132093191146852,1.0,0.0,3.0,1.0,0.0
12138660,296.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104797363281,0.987170398235321,0.530256450176239,0.4786765277385711,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102355957031,0.9250162839889526,0.4400699734687805,0.4177539050579071,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7095642089844,0.8087912201881409,0.2927335798740387,0.2065429389476776,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70928955078125,0.777681291103363,0.2606003880500793,0.2493266016244888,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7085266113281,0.7105967998504639,0.1956248730421066,0.8933305144309998,283.7101135253906,284.95001220703125,299.7774963378906,289.28594970703125,298.03009033203125,297.12261962890625,283.71392822265625,1.0,0.5115237832069397,0.4667860865592956,0.4667860865592956,1.0,1.0,-2.6955759525299072,0.9217317700386048,1.7738441228866575,0.316633939743042,0.8670132160186768,0.8670132160186768,0.0,122.75399780273438,127.0,44186.46484375,0.0,1678.470703125,1.0,279.14208984375,282.0662841796875,292.2254333496094,295.0306701660156,293.1499938964844,293.1499938964844,279.45001220703125,37997.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485926032066344,1.0,0.0,0.0,3.6041452884674072,3.604169130325317,8.667580004839692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.6650390625,0.0,1497.5093994140625,1895.4371337890625,0.0,3850.274658203125,0.896458089351654,1.0,0.0,3.0,1.0,0.0
12138720,296.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104797363281,0.987170398235321,0.530256450176239,0.4786765277385711,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102355957031,0.9250162839889526,0.4400699734687805,0.4177539050579071,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7095642089844,0.8087912201881409,0.2927335798740387,0.2065429389476776,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70928955078125,0.777681291103363,0.2606003880500793,0.2493266016244888,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7085266113281,0.7105967998504639,0.1956248730421066,0.8933305144309998,283.7101135253906,284.95001220703125,299.7774963378906,289.28594970703125,298.03009033203125,297.12261962890625,283.71392822265625,1.0,0.5115237832069397,0.4667860865592956,0.4667860865592956,1.0,1.0,-2.6955759525299072,0.9217317700386048,1.7738441228866575,0.316633939743042,0.8670132160186768,0.8670132160186768,0.0,122.75399780273438,127.0,44186.46484375,0.0,1678.470703125,1.0,279.14208984375,282.0662841796875,292.2254333496094,295.0306701660156,293.1499938964844,293.1499938964844,279.45001220703125,37997.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485926032066344,1.0,0.0,0.0,3.6041452884674072,3.604169130325317,8.667580004839692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.6650390625,0.0,1497.5093994140625,1895.4371337890625,0.0,3850.274658203125,0.896458089351654,1.0,0.0,3.0,1.0,0.0
12138780,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94000244140625,0.9808648824691772,0.5269359350204468,0.47523233294487,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397888183594,0.9214152693748474,0.4425759315490722,0.4199326932430267,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389953613281,0.8049756288528442,0.2932495176792145,0.2067964076995849,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.938720703125,0.7741295099258423,0.2611827850341797,0.2497605681419372,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.7060084342956543,0.1951136440038681,0.8903374075889587,283.9396057128906,284.95001220703125,299.7959289550781,289.3103942871094,298.0440673828125,297.1357421875,283.943115234375,1.0,0.5125405192375183,0.4664665460586548,0.4664665460586548,1.0,1.0,-2.691727638244629,0.9197261929512024,1.7720013856887815,0.3136980235576629,0.8553476929664612,0.8553476929664612,0.0,124.86271667480467,130.0,42854.1875,0.0,1682.293212890625,1.0,279.4410705566406,282.332763671875,292.2359619140625,294.9393005371094,293.1499938964844,293.1499938964844,279.75,37838.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304167628288268,1.0,0.0,0.0,3.5344038009643555,3.5344269275665283,8.335384222846187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.5673828125,0.0,1421.6424560546875,1895.4371337890625,0.0,3684.960693359375,0.8808639645576477,1.0,0.0,3.0,1.0,0.0
12138840,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94000244140625,0.9808648824691772,0.5269359350204468,0.47523233294487,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397888183594,0.9214152693748474,0.4425759315490722,0.4199326932430267,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389953613281,0.8049756288528442,0.2932495176792145,0.2067964076995849,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.938720703125,0.7741295099258423,0.2611827850341797,0.2497605681419372,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.7060084342956543,0.1951136440038681,0.8903374075889587,283.9396057128906,284.95001220703125,299.7959289550781,289.3103942871094,298.0440673828125,297.1357421875,283.943115234375,1.0,0.5125405192375183,0.4664665460586548,0.4664665460586548,1.0,1.0,-2.691727638244629,0.9197261929512024,1.7720013856887815,0.3136980235576629,0.8553476929664612,0.8553476929664612,0.0,124.86271667480467,130.0,42854.1875,0.0,1682.293212890625,1.0,279.4410705566406,282.332763671875,292.2359619140625,294.9393005371094,293.1499938964844,293.1499938964844,279.75,37838.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304167628288268,1.0,0.0,0.0,3.5344038009643555,3.5344269275665283,8.335384222846187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.5673828125,0.0,1421.6424560546875,1895.4371337890625,0.0,3684.960693359375,0.8808639645576477,1.0,0.0,3.0,1.0,0.0
12138900,296.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.978518009185791,0.5257397294044495,0.4740393459796905,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.099609375,0.9206134676933287,0.4441173374652862,0.421306848526001,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968933105469,0.8038767576217651,0.2937623262405395,0.207110971212387,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09588623046875,0.7731590867042542,0.2617129981517792,0.2502114176750183,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926513671875,0.7046047449111938,0.195149227976799,0.8902143836021423,284.0990295410156,284.95001220703125,299.8050537109375,289.32098388671875,298.052734375,297.1444702148437,284.11090087890625,1.0,0.5132826566696167,0.4663067758083343,0.4663067758083343,1.0,1.0,-2.692713975906372,0.9198084473609924,1.7729055881500244,0.3135026097297668,0.8512126207351685,0.8512126207351685,0.0,125.75446319580078,130.0,41834.63671875,0.0,1687.82275390625,1.0,279.6950988769531,282.5267028808594,292.2267150878906,294.8157958984375,293.1499938964844,293.1499938964844,279.75,37700.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200023412704468,1.0,0.0,0.0,3.5027377605438232,3.502760648727417,8.186693207790086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0283203125,0.0,1387.6319580078125,1895.4371337890625,0.0,3589.179931640625,0.8737878203392029,1.0,0.0,3.0,1.0,0.0
12138960,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.9767066836357116,0.5247889757156372,0.4731745719909668,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.9204450249671936,0.4458422362804413,0.4229053258895874,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17340087890625,0.8033075332641602,0.2944344878196716,0.2075649946928024,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.173095703125,0.7726925015449524,0.2623922228813171,0.250830739736557,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1721496582031,0.7037558555603027,0.195355623960495,0.8909639716148376,284.17401123046875,284.95001220703125,299.81414794921875,289.3304443359375,298.0625915527344,297.1546630859375,284.1777038574219,1.0,0.51421719789505,0.4662503898143768,0.4662503898143768,1.0,1.0,-2.6957836151123047,0.9209149479866028,1.7748684883117676,0.3138657510280609,0.8468390107154846,0.8468390107154846,0.0,126.53086853027344,133.0,41675.5703125,0.0,1695.8619384765625,1.0,279.74041748046875,282.600830078125,292.2651062011719,294.8905639648437,293.1499938964844,293.1499938964844,280.04998779296875,37569.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146451354026794,1.0,0.0,0.0,3.474461793899536,3.474484443664551,8.055052376221283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.013671875,0.0,1357.679443359375,1895.4371337890625,0.0,3539.66064453125,0.8673838376998901,1.0,0.0,3.0,1.0,0.0
12139020,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40704345703125,0.9731512665748596,0.5232420563697815,0.4717272222042084,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068298339844,0.9202749133110046,0.4495772421360016,0.4263656437397003,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4060363769531,0.8023669719696045,0.2960267961025238,0.208648145198822,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40576171875,0.7719817161560059,0.26400026679039,0.2523147761821747,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4048156738281,0.7024425864219666,0.1960691809654235,0.8939424753189087,284.4066467285156,284.95001220703125,299.8321838378906,289.34576416015625,298.0829772949219,297.1758117675781,284.41021728515625,1.0,0.5165438055992126,0.4661376476287842,0.4661376476287842,1.0,1.0,-2.704862594604492,0.924325942993164,1.7805367708206177,0.3151540160179138,0.8414183855056763,0.8414183855056763,0.0,128.22373962402344,136.0,40652.32421875,0.0,1716.953125,1.0,280.0398864746094,282.86883544921875,292.2921142578125,294.8532409667969,293.1499938964844,293.1499938964844,280.3500061035156,37228.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013433456420898,1.0,0.0,0.0,3.427192449569702,3.4272146224975586,7.837368798391253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.56689453125,0.0,1307.7572021484375,1895.4371337890625,0.0,3416.10302734375,0.8566637635231018,1.0,0.0,3.0,1.0,0.0
12139080,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40704345703125,0.9731512665748596,0.5232420563697815,0.4717272222042084,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068298339844,0.9202749133110046,0.4495772421360016,0.4263656437397003,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4060363769531,0.8023669719696045,0.2960267961025238,0.208648145198822,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40576171875,0.7719817161560059,0.26400026679039,0.2523147761821747,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4048156738281,0.7024425864219666,0.1960691809654235,0.8939424753189087,284.4066467285156,284.95001220703125,299.8321838378906,289.34576416015625,298.0829772949219,297.1758117675781,284.41021728515625,1.0,0.5165438055992126,0.4661376476287842,0.4661376476287842,1.0,1.0,-2.704862594604492,0.924325942993164,1.7805367708206177,0.3151540160179138,0.8414183855056763,0.8414183855056763,0.0,128.22373962402344,136.0,40652.32421875,0.0,1716.953125,1.0,280.0398864746094,282.86883544921875,292.2921142578125,294.8532409667969,293.1499938964844,293.1499938964844,280.3500061035156,37228.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013433456420898,1.0,0.0,0.0,3.427192449569702,3.4272146224975586,7.837368798391253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.56689453125,0.0,1307.7572021484375,1895.4371337890625,0.0,3416.10302734375,0.8566637635231018,1.0,0.0,3.0,1.0,0.0
12139140,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.9696732759475708,0.5221144556999207,0.4706874191761017,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.9202509522438048,0.4536362290382385,0.4301613271236419,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8016185164451599,0.297899842262268,0.2099470645189285,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.7714769244194031,0.2658815085887909,0.2540845870971679,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.7014811038970947,0.1970916241407394,0.898474931716919,284.6331787109375,284.95001220703125,299.8500061035156,289.3558959960937,298.1037902832031,297.1974182128906,284.6365661621094,1.0,0.5194160342216492,0.4660249054431915,0.4660249054431915,1.0,1.0,-2.717306137084961,0.9290775060653688,1.7882285118103027,0.3170370459556579,0.8389753699302673,0.8389753699302673,0.0,130.1114501953125,139.0,39778.8359375,0.0,1744.064208984375,1.0,280.3394470214844,283.1344299316406,292.3133239746094,294.8211975097656,293.1499938964844,293.1499938964844,280.6499938964844,36848.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902938961982727,1.0,0.0,0.0,3.394232273101806,3.394254207611084,7.687346510465431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.01025390625,0.0,1272.7005615234375,1895.4371337890625,0.0,3312.9560546875,0.8490761518478394,1.0,0.0,3.0,1.0,0.0
12139200,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.9696732759475708,0.5221144556999207,0.4706874191761017,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.9202509522438048,0.4536362290382385,0.4301613271236419,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8016185164451599,0.297899842262268,0.2099470645189285,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.7714769244194031,0.2658815085887909,0.2540845870971679,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.7014811038970947,0.1970916241407394,0.898474931716919,284.6331787109375,284.95001220703125,299.8500061035156,289.3558959960937,298.1037902832031,297.1974182128906,284.6365661621094,1.0,0.5194160342216492,0.4660249054431915,0.4660249054431915,1.0,1.0,-2.717306137084961,0.9290775060653688,1.7882285118103027,0.3170370459556579,0.8389753699302673,0.8389753699302673,0.0,130.1114501953125,139.0,39778.8359375,0.0,1744.064208984375,1.0,280.3394470214844,283.1344299316406,292.3133239746094,294.8211975097656,293.1499938964844,293.1499938964844,280.6499938964844,36848.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902938961982727,1.0,0.0,0.0,3.394232273101806,3.394254207611084,7.687346510465431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.01025390625,0.0,1272.7005615234375,1895.4371337890625,0.0,3312.9560546875,0.8490761518478394,1.0,0.0,3.0,1.0,0.0
12139260,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9604848027229308,0.5193113684654236,0.4686357975006103,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9139453172683716,0.4557840228080749,0.432715505361557,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7955314517021179,0.2978143990039825,0.2102920562028885,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7657550573348999,0.2657129764556885,0.2545049488544464,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.6949998736381531,0.1959887742996215,0.8964179754257202,284.8380432128906,284.95001220703125,299.86773681640625,289.3627319335937,298.1091613769531,297.1981506347656,284.8401794433594,1.0,0.5218552947044373,0.4654610455036163,0.4654610455036163,1.0,1.0,-2.7163732051849365,0.927593469619751,1.7887797355651855,0.315874308347702,0.8391435146331787,0.8391435146331787,0.0,134.0858612060547,142.0,38762.6875,0.0,1761.0804443359375,1.0,280.63916015625,283.3789367675781,292.3245849609375,294.7770080566406,293.1499938964844,293.1499938964844,280.95001220703125,36467.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802670836448669,1.0,0.0,0.0,3.375860929489136,3.375882387161255,7.604355118928652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.54052734375,0.0,1252.2615966796875,1895.4371337890625,0.0,3219.083251953125,0.844702422618866,1.0,0.0,3.0,1.0,0.0
12139320,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9604848027229308,0.5193113684654236,0.4686357975006103,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9139453172683716,0.4557840228080749,0.432715505361557,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7955314517021179,0.2978143990039825,0.2102920562028885,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7657550573348999,0.2657129764556885,0.2545049488544464,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.6949998736381531,0.1959887742996215,0.8964179754257202,284.8380432128906,284.95001220703125,299.86773681640625,289.3627319335937,298.1091613769531,297.1981506347656,284.8401794433594,1.0,0.5218552947044373,0.4654610455036163,0.4654610455036163,1.0,1.0,-2.7163732051849365,0.927593469619751,1.7887797355651855,0.315874308347702,0.8391435146331787,0.8391435146331787,0.0,134.0858612060547,142.0,38762.6875,0.0,1761.0804443359375,1.0,280.63916015625,283.3789367675781,292.3245849609375,294.7770080566406,293.1499938964844,293.1499938964844,280.95001220703125,36467.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802670836448669,1.0,0.0,0.0,3.375860929489136,3.375882387161255,7.604355118928652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.54052734375,0.0,1252.2615966796875,1895.4371337890625,0.0,3219.083251953125,0.844702422618866,1.0,0.0,3.0,1.0,0.0
12139380,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9534990787506104,0.5177139639854431,0.4671093225479126,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9103422164916992,0.458998441696167,0.4356410503387451,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7916288375854492,0.2988117635250091,0.2109140306711197,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.762073278427124,0.2665532827377319,0.2552087008953094,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6904606819152832,0.1958578824996948,0.8954129815101624,285.0354919433594,284.95001220703125,299.885498046875,289.36834716796875,298.12127685546875,297.2088317871094,285.0378112792969,1.0,0.524154543876648,0.4648972153663635,0.4648972153663635,1.0,1.0,-2.7184321880340576,0.9272993803024292,1.7911328077316284,0.3149287104606628,0.8418554067611694,0.8418554067611694,0.0,137.17007446289062,145.0,37815.0546875,0.0,1778.45556640625,1.0,280.93902587890625,283.61529541015625,292.3282775878906,294.7220153808594,293.1499938964844,293.1499938964844,281.25,36095.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696520924568176,1.0,0.0,0.0,3.371420383453369,3.3714418411254883,7.584362720081117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.4775390625,0.0,1245.41943359375,1895.4371337890625,0.0,3119.54736328125,0.8434160947799683,1.0,0.0,3.0,1.0,0.0
12139440,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9534990787506104,0.5177139639854431,0.4671093225479126,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9103422164916992,0.458998441696167,0.4356410503387451,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7916288375854492,0.2988117635250091,0.2109140306711197,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.762073278427124,0.2665532827377319,0.2552087008953094,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6904606819152832,0.1958578824996948,0.8954129815101624,285.0354919433594,284.95001220703125,299.885498046875,289.36834716796875,298.12127685546875,297.2088317871094,285.0378112792969,1.0,0.524154543876648,0.4648972153663635,0.4648972153663635,1.0,1.0,-2.7184321880340576,0.9272993803024292,1.7911328077316284,0.3149287104606628,0.8418554067611694,0.8418554067611694,0.0,137.17007446289062,145.0,37815.0546875,0.0,1778.45556640625,1.0,280.93902587890625,283.61529541015625,292.3282775878906,294.7220153808594,293.1499938964844,293.1499938964844,281.25,36095.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696520924568176,1.0,0.0,0.0,3.371420383453369,3.3714418411254883,7.584362720081117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.4775390625,0.0,1245.41943359375,1895.4371337890625,0.0,3119.54736328125,0.8434160947799683,1.0,0.0,3.0,1.0,0.0
12139500,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9508373737335204,0.5171431303024292,0.4665392339229584,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.9094656109809875,0.4608254730701446,0.437314510345459,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7904931902885437,0.2995358109474182,0.2113910168409347,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.7610207200050354,0.2671988010406494,0.2557851672172546,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.6890457272529602,0.1960278004407882,0.8960273265838623,285.17401123046875,284.95001220703125,299.8943786621094,289.3707275390625,298.12860107421875,297.2158508300781,285.18414306640625,1.0,0.5254150629043579,0.4646152853965759,0.4646152853965759,1.0,1.0,-2.721759796142578,0.9280654788017272,1.793694257736206,0.3148667812347412,0.8446791768074036,0.8446791768074036,0.0,138.43760681152344,145.0,37009.2890625,0.0,1789.3310546875,1.0,281.1905822753906,283.79034423828125,292.3064880371094,294.60369873046875,293.1499938964844,293.1499938964844,281.25,35897.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620707988739014,1.0,0.0,0.0,3.374187469482422,3.374208927154541,7.596817681587709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.68896484375,0.0,1246.7117919921875,1895.4371337890625,0.0,3048.427734375,0.843906581401825,1.0,0.0,3.0,1.0,0.0
12139560,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.948777198791504,0.5167554020881653,0.4662069082260132,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9091571569442748,0.4628050923347473,0.4391748011112213,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.7898635268211365,0.30040442943573,0.2119931876659393,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.760441780090332,0.2679825127124786,0.256517231464386,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.6881411671638489,0.1963389962911605,0.8973557949066162,285.2332763671875,284.95001220703125,299.9032897949219,289.3728332519531,298.136962890625,297.22412109375,285.2355041503906,1.0,0.5267913341522217,0.4644368588924408,0.4644368588924408,1.0,1.0,-2.7267935276031494,0.9297055602073668,1.7970879077911377,0.3152903914451599,0.8472079038619995,0.8472079038619995,0.0,139.54859924316406,148.0,36970.55078125,0.0,1802.0777587890625,1.0,281.2391357421875,283.8485412597656,292.3330383300781,294.6733093261719,293.1499938964844,293.1499938964844,281.54998779296875,35727.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590291142463684,1.0,0.0,0.0,3.380877017974853,3.3808984756469727,7.626970273122424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.3955078125,0.0,1251.974365234375,1895.4371337890625,0.0,3019.8994140625,0.8452062010765076,1.0,0.0,3.0,1.0,0.0
12139620,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9449606537818908,0.5162345170974731,0.4657155275344848,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.9088689088821412,0.4669873118400574,0.4430879652500152,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.7889541983604431,0.3023645877838135,0.213349387049675,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.7596401572227478,0.2697733044624328,0.2581975162029266,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.6867948770523071,0.1972024887800216,0.9011685848236084,285.4305725097656,284.95001220703125,299.92108154296875,289.3761291503906,298.1543273925781,297.2412414550781,285.432861328125,1.0,0.5298198461532593,0.4640800058841705,0.4640800058841705,1.0,1.0,-2.73913311958313,0.9339118003845216,1.8052213191986084,0.3165596723556518,0.8551857471466064,0.8551857471466064,0.0,141.77133178710938,151.0,36218.8984375,0.0,1831.1658935546875,1.0,281.5392150878906,284.0790100097656,292.33941650390625,294.63214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35373.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489841818809509,1.0,0.0,0.0,3.403688907623291,3.4037106037139893,7.730241122771986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.1748046875,0.0,1271.6390380859375,1895.4371337890625,0.0,2925.757080078125,0.8499723672866821,1.0,0.0,3.0,1.0,0.0
12139680,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9449606537818908,0.5162345170974731,0.4657155275344848,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.9088689088821412,0.4669873118400574,0.4430879652500152,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.7889541983604431,0.3023645877838135,0.213349387049675,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.7596401572227478,0.2697733044624328,0.2581975162029266,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.6867948770523071,0.1972024887800216,0.9011685848236084,285.4305725097656,284.95001220703125,299.92108154296875,289.3761291503906,298.1543273925781,297.2412414550781,285.432861328125,1.0,0.5298198461532593,0.4640800058841705,0.4640800058841705,1.0,1.0,-2.73913311958313,0.9339118003845216,1.8052213191986084,0.3165596723556518,0.8551857471466064,0.8551857471466064,0.0,141.77133178710938,151.0,36218.8984375,0.0,1831.1658935546875,1.0,281.5392150878906,284.0790100097656,292.33941650390625,294.63214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35373.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489841818809509,1.0,0.0,0.0,3.403688907623291,3.4037106037139893,7.730241122771986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.1748046875,0.0,1271.6390380859375,1895.4371337890625,0.0,2925.757080078125,0.8499723672866821,1.0,0.0,3.0,1.0,0.0
12139740,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.9416231513023376,0.5161226391792297,0.4655865430831909,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9090003967285156,0.4714838862419128,0.4473007023334503,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.7884828448295593,0.3046234846115112,0.2149180322885513,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7592542767524719,0.2718379199504852,0.2601469159126282,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.6859658360481262,0.1983447670936584,0.9063006043434144,285.6319885253906,284.95001220703125,299.9388732910156,289.3782958984375,298.1723937988281,297.2592468261719,285.6340026855469,1.0,0.5332213640213013,0.4637231528759002,0.4637231528759002,1.0,1.0,-2.7544331550598145,0.939289093017578,1.8151439428329468,0.3183216154575348,0.8658987879753113,0.8658987879753113,0.0,144.01116943359375,154.0,35634.1484375,0.0,1865.1365966796875,1.0,281.83953857421875,284.3123779296875,292.3480529785156,294.603271484375,293.1499938964844,293.1499938964844,282.1499938964844,35033.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840165376663208,1.0,0.0,0.0,3.43928337097168,3.439305305480957,7.892766120676242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.474609375,0.0,1304.3123779296875,1895.4371337890625,0.0,2843.260498046875,0.8576024174690247,1.0,0.0,3.0,1.0,0.0
12139800,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.9416231513023376,0.5161226391792297,0.4655865430831909,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9090003967285156,0.4714838862419128,0.4473007023334503,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.7884828448295593,0.3046234846115112,0.2149180322885513,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7592542767524719,0.2718379199504852,0.2601469159126282,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.6859658360481262,0.1983447670936584,0.9063006043434144,285.6319885253906,284.95001220703125,299.9388732910156,289.3782958984375,298.1723937988281,297.2592468261719,285.6340026855469,1.0,0.5332213640213013,0.4637231528759002,0.4637231528759002,1.0,1.0,-2.7544331550598145,0.939289093017578,1.8151439428329468,0.3183216154575348,0.8658987879753113,0.8658987879753113,0.0,144.01116943359375,154.0,35634.1484375,0.0,1865.1365966796875,1.0,281.83953857421875,284.3123779296875,292.3480529785156,294.603271484375,293.1499938964844,293.1499938964844,282.1499938964844,35033.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840165376663208,1.0,0.0,0.0,3.43928337097168,3.439305305480957,7.892766120676242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.474609375,0.0,1304.3123779296875,1895.4371337890625,0.0,2843.260498046875,0.8576024174690247,1.0,0.0,3.0,1.0,0.0
12139860,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.9385944604873656,0.5163525938987732,0.4657781720161438,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.9093671441078186,0.4762355089187622,0.4517664015293121,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.7882853746414185,0.3071294128894806,0.2166671454906463,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7591164708137512,0.2741160690784454,0.2623106837272644,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.6854588985443115,0.1996984928846359,0.9124488234519958,285.83074951171875,284.95001220703125,299.9566650390625,289.3793640136719,298.1901550292969,297.2774353027344,285.8326110839844,1.0,0.5369585752487183,0.4630601704120636,0.4630601704120636,1.0,1.0,-2.7721188068389893,0.9449970722198486,1.8271218538284304,0.3198653757572174,0.8792504072189331,0.8792504072189331,0.0,146.32626342773438,157.0,35076.6875,0.0,1903.5340576171875,1.0,282.1399841308594,284.5415344238281,292.3551025390625,294.5767517089844,293.1499938964844,293.1499938964844,282.45001220703125,34724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325605988502502,1.0,0.0,0.0,3.486422061920166,3.4864444732666016,8.110604881039762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.35498046875,0.0,1349.568603515625,1895.4371337890625,0.0,2772.295166015625,0.8678517937660217,1.0,0.0,3.0,1.0,0.0
12139920,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.9385944604873656,0.5163525938987732,0.4657781720161438,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.9093671441078186,0.4762355089187622,0.4517664015293121,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.7882853746414185,0.3071294128894806,0.2166671454906463,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7591164708137512,0.2741160690784454,0.2623106837272644,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.6854588985443115,0.1996984928846359,0.9124488234519958,285.83074951171875,284.95001220703125,299.9566650390625,289.3793640136719,298.1901550292969,297.2774353027344,285.8326110839844,1.0,0.5369585752487183,0.4630601704120636,0.4630601704120636,1.0,1.0,-2.7721188068389893,0.9449970722198486,1.8271218538284304,0.3198653757572174,0.8792504072189331,0.8792504072189331,0.0,146.32626342773438,157.0,35076.6875,0.0,1903.5340576171875,1.0,282.1399841308594,284.5415344238281,292.3551025390625,294.5767517089844,293.1499938964844,293.1499938964844,282.45001220703125,34724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325605988502502,1.0,0.0,0.0,3.486422061920166,3.4864444732666016,8.110604881039762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.35498046875,0.0,1349.568603515625,1895.4371337890625,0.0,2772.295166015625,0.8678517937660217,1.0,0.0,3.0,1.0,0.0
12139980,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9357929229736328,0.5168874263763428,0.4662473499774933,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.9098823666572572,0.4812074601650238,0.4564447700977325,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.7882822155952454,0.3098542094230652,0.2185722291469574,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.7591437101364136,0.2765722572803497,0.2646491527557373,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.6851711869239807,0.2012221962213516,0.9193984270095824,286.02740478515625,284.95001220703125,299.97442626953125,289.3793640136719,298.2078552246094,297.2955322265625,286.02911376953125,1.0,0.540985107421875,0.4623971879482269,0.4623971879482269,1.0,1.0,-2.791754961013794,0.9514397382736206,1.840315222740173,0.321688562631607,0.8952159285545349,0.8952159285545349,0.0,148.7321319580078,160.0,34539.0390625,0.0,1945.8956298828125,1.0,282.44049072265625,284.76739501953125,292.3587646484375,294.5484924316406,293.1499938964844,293.1499938964844,282.75,34457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256309032440186,1.0,0.0,0.0,3.543539762496948,3.543562650680542,8.378532356800861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.4736328125,0.0,1406.7152099609375,1895.4371337890625,0.0,2707.8125,0.8803926706314087,1.0,0.0,3.0,1.0,0.0
12140040,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9357929229736328,0.5168874263763428,0.4662473499774933,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.9098823666572572,0.4812074601650238,0.4564447700977325,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.7882822155952454,0.3098542094230652,0.2185722291469574,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.7591437101364136,0.2765722572803497,0.2646491527557373,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.6851711869239807,0.2012221962213516,0.9193984270095824,286.02740478515625,284.95001220703125,299.97442626953125,289.3793640136719,298.2078552246094,297.2955322265625,286.02911376953125,1.0,0.540985107421875,0.4623971879482269,0.4623971879482269,1.0,1.0,-2.791754961013794,0.9514397382736206,1.840315222740173,0.321688562631607,0.8952159285545349,0.8952159285545349,0.0,148.7321319580078,160.0,34539.0390625,0.0,1945.8956298828125,1.0,282.44049072265625,284.76739501953125,292.3587646484375,294.5484924316406,293.1499938964844,293.1499938964844,282.75,34457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256309032440186,1.0,0.0,0.0,3.543539762496948,3.543562650680542,8.378532356800861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.4736328125,0.0,1406.7152099609375,1895.4371337890625,0.0,2707.8125,0.8803926706314087,1.0,0.0,3.0,1.0,0.0
12140100,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.9343413710594176,0.517259418964386,0.4665189683437347,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.9100817441940308,0.4837657511234283,0.4588185250759125,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7882568836212158,0.3112896978855133,0.2195581197738647,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.7591319680213928,0.2778564691543579,0.2658552527427673,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.6850200295448303,0.2020350992679596,0.923060178756714,286.1800537109375,284.95001220703125,299.9833068847656,289.3789367675781,298.2165832519531,297.3043212890625,286.1912841796875,1.0,0.5430848598480225,0.4620656967163086,0.4620656967163086,1.0,1.0,-2.8019683361053467,0.9548096060752868,1.8471585512161253,0.322654515504837,0.9048733115196228,0.9048733115196228,0.0,150.00411987304688,160.0,34018.703125,0.0,1968.2379150390625,1.0,282.69610595703125,284.9488220214844,292.3330993652344,294.4389953613281,293.1499938964844,293.1499938964844,282.75,34324.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198226094245911,1.0,0.0,0.0,3.575169324874878,3.575192213058472,8.528771786586731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.0205078125,0.0,1439.22119140625,1895.4371337890625,0.0,2653.92626953125,0.8874034881591797,1.0,0.0,3.0,1.0,0.0
12140160,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396545410156,0.9333541989326476,0.5178207159042358,0.4670341908931732,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.910650670528412,0.4864565730094909,0.4613564908504486,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.788556694984436,0.312843382358551,0.2206452190876007,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23907470703125,0.7594029903411865,0.2792344689369201,0.2671656906604767,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.6851552128791809,0.2029296308755874,0.9271156191825868,286.239501953125,284.95001220703125,299.9921569824219,289.3782653808594,298.22576904296875,297.31402587890625,286.2412109375,1.0,0.5452766418457031,0.4616423845291137,0.4616423845291137,1.0,1.0,-2.8133912086486816,0.958474338054657,1.8549169301986688,0.3236283659934997,0.9141232967376708,0.9141232967376708,0.0,151.1773223876953,163.0,34130.75390625,0.0,1992.20263671875,1.0,282.7410583496094,284.9986877441406,292.36151123046875,294.5246887207031,293.1499938964844,293.1499938964844,282.45001220703125,34223.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192908763885498,1.0,0.0,0.0,3.609232187271118,3.60925555229187,8.692064739079797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.43603515625,0.0,1475.14306640625,1895.4371337890625,0.0,2649.000732421875,0.8949196338653564,1.0,0.0,3.0,1.0,0.0
