time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140220,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.9278175234794616,0.5163319706916809,0.4665635228157043,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.9088051319122314,0.4900899231433868,0.4654257893562317,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.786689043045044,0.3146159946918487,0.2222758829593658,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.7577486634254456,0.2809125185012817,0.2692114114761352,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.6832727789878845,0.2038647979497909,0.9332128763198853,286.0383605957031,284.95001220703125,300.0098571777344,289.3761291503906,298.2318420410156,297.3155517578125,286.036376953125,1.0,0.5494411587715149,0.4607957899570465,0.4607957899570465,1.0,1.0,-2.829476833343506,0.963066041469574,1.866410732269287,0.3245437443256378,0.9270118474960328,0.9270118474960328,0.0,154.65191650390625,166.0,35157.796875,0.0,2035.02587890625,1.0,282.4578857421875,284.7516784667969,292.45928955078125,294.76300048828125,293.1499938964844,293.1499938964844,282.1499938964844,34385.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410263061523438,1.0,0.0,0.0,3.67027735710144,3.670301198959351,8.988579338620184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.78564453125,0.0,1543.695068359375,1895.4371337890625,0.0,2851.30517578125,0.9086880683898926,1.0,0.0,3.0,1.0,0.0
12140280,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.9278175234794616,0.5163319706916809,0.4665635228157043,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.9088051319122314,0.4900899231433868,0.4654257893562317,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.786689043045044,0.3146159946918487,0.2222758829593658,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.7577486634254456,0.2809125185012817,0.2692114114761352,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.6832727789878845,0.2038647979497909,0.9332128763198853,286.0383605957031,284.95001220703125,300.0098571777344,289.3761291503906,298.2318420410156,297.3155517578125,286.036376953125,1.0,0.5494411587715149,0.4607957899570465,0.4607957899570465,1.0,1.0,-2.829476833343506,0.963066041469574,1.866410732269287,0.3245437443256378,0.9270118474960328,0.9270118474960328,0.0,154.65191650390625,166.0,35157.796875,0.0,2035.02587890625,1.0,282.4578857421875,284.7516784667969,292.45928955078125,294.76300048828125,293.1499938964844,293.1499938964844,282.1499938964844,34385.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410263061523438,1.0,0.0,0.0,3.67027735710144,3.670301198959351,8.988579338620184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.78564453125,0.0,1543.695068359375,1895.4371337890625,0.0,2851.30517578125,0.9086880683898926,1.0,0.0,3.0,1.0,0.0
12140340,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9180779457092284,0.5129467248916626,0.4640290439128876,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.9034417867660522,0.4921444058418274,0.4678341746330261,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.7816641926765442,0.3151291608810425,0.2229447811841964,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.7532449960708618,0.2814514338970184,0.2701296210289001,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.6783761978149414,0.2037513256072998,0.9346152544021606,285.8231811523437,284.95001220703125,300.0274658203125,289.3729858398437,298.2276611328125,297.3024597167969,285.8208312988281,1.0,0.552728533744812,0.4599491953849792,0.4599491953849792,1.0,1.0,-2.832927703857422,0.9626574516296388,1.8702701330184937,0.3231977820396423,0.9369148015975952,0.9369148015975952,0.0,159.32261657714844,169.0,36177.2109375,0.0,2063.23486328125,1.0,282.1578674316406,284.4855651855469,292.4585266113281,294.8488464355469,293.1499938964844,293.1499938964844,281.8500061035156,34634.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861962080001831,1.0,0.0,0.0,3.721782922744751,3.7218074798583984,9.242625651495472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.22314453125,0.0,1604.091796875,1895.4371337890625,0.0,3047.408203125,0.9204170107841492,1.0,0.0,3.0,1.0,0.0
12140400,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9180779457092284,0.5129467248916626,0.4640290439128876,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.9034417867660522,0.4921444058418274,0.4678341746330261,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.7816641926765442,0.3151291608810425,0.2229447811841964,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.7532449960708618,0.2814514338970184,0.2701296210289001,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.6783761978149414,0.2037513256072998,0.9346152544021606,285.8231811523437,284.95001220703125,300.0274658203125,289.3729858398437,298.2276611328125,297.3024597167969,285.8208312988281,1.0,0.552728533744812,0.4599491953849792,0.4599491953849792,1.0,1.0,-2.832927703857422,0.9626574516296388,1.8702701330184937,0.3231977820396423,0.9369148015975952,0.9369148015975952,0.0,159.32261657714844,169.0,36177.2109375,0.0,2063.23486328125,1.0,282.1578674316406,284.4855651855469,292.4585266113281,294.8488464355469,293.1499938964844,293.1499938964844,281.8500061035156,34634.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861962080001831,1.0,0.0,0.0,3.721782922744751,3.7218074798583984,9.242625651495472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.22314453125,0.0,1604.091796875,1895.4371337890625,0.0,3047.408203125,0.9204170107841492,1.0,0.0,3.0,1.0,0.0
12140460,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.9078191518783568,0.5087864995002747,0.460650086402893,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.8974360227584839,0.4933579266071319,0.469338983297348,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.7758368849754333,0.3149817287921905,0.2230841070413589,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.7479821443557739,0.2813121974468231,0.2703343331813812,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.6724733710289001,0.2029505670070648,0.9326441287994384,285.6024780273437,284.95001220703125,300.0450134277344,289.36883544921875,298.2193603515625,297.2835693359375,285.6000366210937,1.0,0.5551217198371887,0.4591923058032989,0.4591923058032989,1.0,1.0,-2.828725099563598,0.9594148993492126,1.8693102598190308,0.3206522464752197,0.9438234567642212,0.9438234567642212,0.0,164.10316467285156,172.0,37089.65234375,0.0,2079.392333984375,1.0,281.8575134277344,284.2176818847656,292.4310607910156,294.88153076171875,293.1499938964844,293.1499938964844,281.54998779296875,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773440718650818,1.0,0.0,0.0,3.7628366947174072,3.762861490249634,9.44765474741871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.923828125,0.0,1653.9962158203125,1895.4371337890625,0.0,3191.685546875,0.929829239845276,1.0,0.0,3.0,1.0,0.0
12140520,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.9078191518783568,0.5087864995002747,0.460650086402893,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.8974360227584839,0.4933579266071319,0.469338983297348,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.7758368849754333,0.3149817287921905,0.2230841070413589,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.7479821443557739,0.2813121974468231,0.2703343331813812,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.6724733710289001,0.2029505670070648,0.9326441287994384,285.6024780273437,284.95001220703125,300.0450134277344,289.36883544921875,298.2193603515625,297.2835693359375,285.6000366210937,1.0,0.5551217198371887,0.4591923058032989,0.4591923058032989,1.0,1.0,-2.828725099563598,0.9594148993492126,1.8693102598190308,0.3206522464752197,0.9438234567642212,0.9438234567642212,0.0,164.10316467285156,172.0,37089.65234375,0.0,2079.392333984375,1.0,281.8575134277344,284.2176818847656,292.4310607910156,294.88153076171875,293.1499938964844,293.1499938964844,281.54998779296875,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773440718650818,1.0,0.0,0.0,3.7628366947174072,3.762861490249634,9.44765474741871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.923828125,0.0,1653.9962158203125,1895.4371337890625,0.0,3191.685546875,0.929829239845276,1.0,0.0,3.0,1.0,0.0
12140580,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.898530900478363,0.5042550563812256,0.4568641185760498,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8915542960166931,0.4940749108791351,0.470305472612381,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7701192498207092,0.3144787847995758,0.222927525639534,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.7427747249603271,0.2807644009590149,0.270093709230423,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.6664513945579529,0.2017226070165634,0.928472638130188,285.3871154785156,284.95001220703125,300.0625,289.3637084960937,298.2094421386719,297.2627258300781,285.3847961425781,1.0,0.5567726492881775,0.4584353864192962,0.4584353864192962,1.0,1.0,-2.8198487758636475,0.9543421268463136,1.865506649017334,0.3172662258148193,0.9478914737701416,0.9478914737701416,0.0,168.60755920410156,175.0,38062.09765625,0.0,2086.454345703125,1.0,281.5572509765625,283.9593200683594,292.4095153808594,294.91552734375,293.1499938964844,293.1499938964844,281.25,35196.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891493678092957,1.0,0.0,0.0,3.793390512466431,3.793415784835816,9.601706096873386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.6806640625,0.0,1692.37451171875,1895.4371337890625,0.0,3302.251708984375,0.9368852376937866,1.0,0.0,3.0,1.0,0.0
12140640,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.898530900478363,0.5042550563812256,0.4568641185760498,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8915542960166931,0.4940749108791351,0.470305472612381,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.7701192498207092,0.3144787847995758,0.222927525639534,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.7427747249603271,0.2807644009590149,0.270093709230423,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.6664513945579529,0.2017226070165634,0.928472638130188,285.3871154785156,284.95001220703125,300.0625,289.3637084960937,298.2094421386719,297.2627258300781,285.3847961425781,1.0,0.5567726492881775,0.4584353864192962,0.4584353864192962,1.0,1.0,-2.8198487758636475,0.9543421268463136,1.865506649017334,0.3172662258148193,0.9478914737701416,0.9478914737701416,0.0,168.60755920410156,175.0,38062.09765625,0.0,2086.454345703125,1.0,281.5572509765625,283.9593200683594,292.4095153808594,294.91552734375,293.1499938964844,293.1499938964844,281.25,35196.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891493678092957,1.0,0.0,0.0,3.793390512466431,3.793415784835816,9.601706096873386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.6806640625,0.0,1692.37451171875,1895.4371337890625,0.0,3302.251708984375,0.9368852376937866,1.0,0.0,3.0,1.0,0.0
12140700,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8942652344703674,0.5019263029098511,0.4549503326416015,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.8888618350028992,0.4943206012248993,0.4706972241401672,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.76749187707901,0.3141610622406006,0.2228071242570877,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.7403561472892761,0.2804005742073059,0.2698875069618225,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.6635891199111938,0.2010143846273422,0.92592191696167,285.2327575683594,284.95001220703125,300.0711975097656,289.3607788085937,298.2044677734375,297.25244140625,285.2228088378906,1.0,0.5573894381523132,0.4580569267272949,0.4580569267272949,1.0,1.0,-2.8145623207092285,0.9514743685722352,1.8630880117416384,0.3154144287109375,0.948280930519104,0.948280930519104,0.0,170.68006896972656,175.0,38970.109375,0.0,2087.703125,1.0,281.29742431640625,283.76397705078125,292.4283752441406,295.0376892089844,293.1499938964844,293.1499938964844,281.25,35345.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969857692718506,1.0,0.0,0.0,3.804950714111328,3.804976224899292,9.660317346060765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.630859375,0.0,1707.383544921875,1895.4371337890625,0.0,3375.47119140625,0.9395554065704346,1.0,0.0,3.0,1.0,0.0
12140760,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.8898926377296448,0.4995046257972717,0.4528554379940033,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.886070191860199,0.494456797838211,0.4709230959415436,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.7647885680198669,0.3137724697589874,0.222603902220726,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.7378631234169006,0.2799574732780456,0.2695730030536651,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.6606448292732239,0.2002305835485458,0.9229263663291932,285.1736755371094,284.95001220703125,300.07989501953125,289.3576354980469,298.1995544433594,297.2416381835937,285.1713256835937,1.0,0.5578639507293701,0.4579098224639892,0.4579098224639892,1.0,1.0,-2.8080947399139404,0.9486006498336792,1.859493970870972,0.3138183355331421,0.949132800102234,0.949132800102234,0.0,172.75721740722656,178.0,39012.75,0.0,2087.0185546875,1.0,281.257080078125,283.7057800292969,292.3968811035156,294.9594116210937,293.1499938964844,293.1499938964844,280.95001220703125,35471.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997472524642944,1.0,0.0,0.0,3.813730001449585,3.813755512237549,9.70494738794514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.912109375,0.0,1718.9378662109375,1895.4371337890625,0.0,3401.22802734375,0.941639006137848,1.0,0.0,3.0,1.0,0.0
12140820,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8816929459571838,0.4945613145828247,0.448661595582962,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8809239268302917,0.4945512115955353,0.4712538421154022,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7598077654838562,0.312913715839386,0.2221610695123672,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7332045435905457,0.2789512872695923,0.2688446938991546,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6550855040550232,0.1985519975423813,0.916432559490204,284.96002197265625,284.95001220703125,300.09716796875,289.3506164550781,298.1901550292969,297.22076416015625,284.9577331542969,1.0,0.5585373640060425,0.4576155543327331,0.4576155543327331,1.0,1.0,-2.794241189956665,0.9425583481788636,1.8516829013824463,0.310514748096466,0.9475207924842834,0.9475207924842834,0.0,176.6207275390625,181.0,39901.50390625,0.0,2082.74267578125,1.0,280.9569396972656,283.45440673828125,292.38641357421875,295.00360107421875,293.1499938964844,293.1499938964844,280.6499938964844,35743.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097164869308472,1.0,0.0,0.0,3.824005365371704,3.824030876159668,9.757312682268091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.27587890625,0.0,1733.499755859375,1895.4371337890625,0.0,3493.972412109375,0.9441240429878236,1.0,0.0,3.0,1.0,0.0
12140880,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8816929459571838,0.4945613145828247,0.448661595582962,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8809239268302917,0.4945512115955353,0.4712538421154022,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7598077654838562,0.312913715839386,0.2221610695123672,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7332045435905457,0.2789512872695923,0.2688446938991546,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6550855040550232,0.1985519975423813,0.916432559490204,284.96002197265625,284.95001220703125,300.09716796875,289.3506164550781,298.1901550292969,297.22076416015625,284.9577331542969,1.0,0.5585373640060425,0.4576155543327331,0.4576155543327331,1.0,1.0,-2.794241189956665,0.9425583481788636,1.8516829013824463,0.310514748096466,0.9475207924842834,0.9475207924842834,0.0,176.6207275390625,181.0,39901.50390625,0.0,2082.74267578125,1.0,280.9569396972656,283.45440673828125,292.38641357421875,295.00360107421875,293.1499938964844,293.1499938964844,280.6499938964844,35743.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097164869308472,1.0,0.0,0.0,3.824005365371704,3.824030876159668,9.757312682268091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.27587890625,0.0,1733.499755859375,1895.4371337890625,0.0,3493.972412109375,0.9441240429878236,1.0,0.0,3.0,1.0,0.0
12140940,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8738531470298767,0.4894512295722961,0.4443073272705078,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8760294914245605,0.4943884611129761,0.4713310897350311,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7551074028015137,0.3119323849678039,0.2216240316629409,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7287203669548035,0.2777811288833618,0.2679485976696014,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.6497502326965332,0.1967327296733856,0.9092347621917723,284.7469787597656,284.95001220703125,300.11431884765625,289.3426818847656,298.1808776855469,297.20037841796875,284.7447204589844,1.0,0.5588954091072083,0.4573213160037994,0.4573213160037994,1.0,1.0,-2.7787294387817383,0.93586665391922,1.842862725257873,0.3069168031215668,0.9430699944496156,0.9430699944496156,0.0,180.2726593017578,184.0,40730.97265625,0.0,2074.76220703125,1.0,280.6568908691406,283.2059020996094,292.3753967285156,295.0443115234375,293.1499938964844,293.1499938964844,280.3500061035156,36016.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190633296966552,1.0,0.0,0.0,3.8242030143737793,3.824228763580322,9.75832222138706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.1708984375,0.0,1735.8778076171875,1895.4371337890625,0.0,3580.51171875,0.944340705871582,1.0,0.0,3.0,1.0,0.0
12141000,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8738531470298767,0.4894512295722961,0.4443073272705078,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8760294914245605,0.4943884611129761,0.4713310897350311,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7551074028015137,0.3119323849678039,0.2216240316629409,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7287203669548035,0.2777811288833618,0.2679485976696014,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.6497502326965332,0.1967327296733856,0.9092347621917723,284.7469787597656,284.95001220703125,300.11431884765625,289.3426818847656,298.1808776855469,297.20037841796875,284.7447204589844,1.0,0.5588954091072083,0.4573213160037994,0.4573213160037994,1.0,1.0,-2.7787294387817383,0.93586665391922,1.842862725257873,0.3069168031215668,0.9430699944496156,0.9430699944496156,0.0,180.2726593017578,184.0,40730.97265625,0.0,2074.76220703125,1.0,280.6568908691406,283.2059020996094,292.3753967285156,295.0443115234375,293.1499938964844,293.1499938964844,280.3500061035156,36016.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190633296966552,1.0,0.0,0.0,3.8242030143737793,3.824228763580322,9.75832222138706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.1708984375,0.0,1735.8778076171875,1895.4371337890625,0.0,3580.51171875,0.944340705871582,1.0,0.0,3.0,1.0,0.0
12141060,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8663204312324524,0.4842004776000976,0.4398176372051239,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8713245987892151,0.4939928650856018,0.4711803495883941,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.7506332993507385,0.3108496069908142,0.2210099548101425,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357360839844,0.7243392467498779,0.276471883058548,0.2669117748737335,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.6446126699447632,0.1948037147521972,0.9014934301376344,284.5352478027344,284.95001220703125,300.13134765625,289.3338623046875,298.1722717285156,297.1806335449219,284.5330810546875,1.0,0.5590124130249023,0.4572093188762665,0.4572093188762665,1.0,1.0,-2.7618658542633057,0.9290151596069336,1.8328505754470823,0.3034517168998718,0.9358041882514954,0.9358041882514954,0.0,183.7705841064453,187.0,41503.04296875,0.0,2063.901611328125,1.0,280.35693359375,282.9608764648437,292.3634338378906,295.0807800292969,293.1499938964844,293.1499938964844,280.04998779296875,36296.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277523159980774,1.0,0.0,0.0,3.814041614532471,3.8140673637390137,9.706533319331356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.2587890625,0.0,1725.767333984375,1895.4371337890625,0.0,3660.521728515625,0.9422326683998108,1.0,0.0,3.0,1.0,0.0
12141120,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8663204312324524,0.4842004776000976,0.4398176372051239,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8713245987892151,0.4939928650856018,0.4711803495883941,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.7506332993507385,0.3108496069908142,0.2210099548101425,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357360839844,0.7243392467498779,0.276471883058548,0.2669117748737335,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.6446126699447632,0.1948037147521972,0.9014934301376344,284.5352478027344,284.95001220703125,300.13134765625,289.3338623046875,298.1722717285156,297.1806335449219,284.5330810546875,1.0,0.5590124130249023,0.4572093188762665,0.4572093188762665,1.0,1.0,-2.7618658542633057,0.9290151596069336,1.8328505754470823,0.3034517168998718,0.9358041882514954,0.9358041882514954,0.0,183.7705841064453,187.0,41503.04296875,0.0,2063.901611328125,1.0,280.35693359375,282.9608764648437,292.3634338378906,295.0807800292969,293.1499938964844,293.1499938964844,280.04998779296875,36296.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277523159980774,1.0,0.0,0.0,3.814041614532471,3.8140673637390137,9.706533319331356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.2587890625,0.0,1725.767333984375,1895.4371337890625,0.0,3660.521728515625,0.9422326683998108,1.0,0.0,3.0,1.0,0.0
12141180,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3247985839844,0.8590648770332336,0.4788338840007782,0.4352170825004577,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3247985839844,0.8667713403701782,0.493385374546051,0.4708240330219269,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252868652344,0.7463494539260864,0.3096828460693359,0.2203327268362045,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.7199991941452026,0.2750431001186371,0.2657554149627685,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.6396505832672119,0.1927881687879562,0.893326997756958,284.3249816894531,284.95001220703125,300.14825439453125,289.3241577148437,298.1640319824219,297.1616516113281,284.3228759765625,1.0,0.5589436888694763,0.4570973515510559,0.4570973515510559,1.0,1.0,-2.743891477584839,0.9217383861541748,1.8221532106399536,0.2998063564300537,0.925749123096466,0.925749123096466,0.0,187.15411376953125,190.0,42311.390625,0.0,2050.78759765625,1.0,280.0570678710937,282.7262268066406,292.35235595703125,295.1195068359375,293.1499938964844,293.1499938964844,279.75,36595.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360834956169128,1.0,0.0,0.0,3.7928988933563232,3.792924404144287,9.59921749199566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.53173828125,0.0,1702.6644287109375,1895.4371337890625,0.0,3736.7734375,0.9376712441444396,1.0,0.0,3.0,1.0,0.0
12141240,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3247985839844,0.8590648770332336,0.4788338840007782,0.4352170825004577,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3247985839844,0.8667713403701782,0.493385374546051,0.4708240330219269,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252868652344,0.7463494539260864,0.3096828460693359,0.2203327268362045,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.7199991941452026,0.2750431001186371,0.2657554149627685,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.6396505832672119,0.1927881687879562,0.893326997756958,284.3249816894531,284.95001220703125,300.14825439453125,289.3241577148437,298.1640319824219,297.1616516113281,284.3228759765625,1.0,0.5589436888694763,0.4570973515510559,0.4570973515510559,1.0,1.0,-2.743891477584839,0.9217383861541748,1.8221532106399536,0.2998063564300537,0.925749123096466,0.925749123096466,0.0,187.15411376953125,190.0,42311.390625,0.0,2050.78759765625,1.0,280.0570678710937,282.7262268066406,292.35235595703125,295.1195068359375,293.1499938964844,293.1499938964844,279.75,36595.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360834956169128,1.0,0.0,0.0,3.7928988933563232,3.792924404144287,9.59921749199566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.53173828125,0.0,1702.6644287109375,1895.4371337890625,0.0,3736.7734375,0.9376712441444396,1.0,0.0,3.0,1.0,0.0
12141300,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.8556245565414429,0.4761360883712768,0.4329443573951721,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.8646222352981567,0.4930258989334106,0.4706187844276428,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1748962402344,0.7443380355834961,0.3090877532958984,0.2199981212615966,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17578125,0.7178876399993896,0.2743013203144073,0.2651619017124176,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17919921875,0.6372818350791931,0.1917644143104553,0.8891919851303101,284.1733703613281,284.95001220703125,300.1566467285156,289.3190002441406,298.16021728515625,297.1527404785156,284.1631774902344,1.0,0.5588632225990295,0.4570413529872894,0.4570413529872894,1.0,1.0,-2.7348291873931885,0.9180701375007628,1.8167589902877808,0.297969788312912,0.9191071391105652,0.9191071391105652,0.0,188.7717742919922,190.0,43143.99609375,0.0,2043.8006591796875,1.0,279.7977294921875,282.54498291015625,292.3709716796875,295.2397155761719,293.1499938964844,293.1499938964844,279.75,36766.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424779415130616,1.0,0.0,0.0,3.778068065643311,3.7780933380126953,9.524294455331984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.26953125,0.0,1686.3082275390625,1895.4371337890625,0.0,3794.951904296875,0.934418559074402,1.0,0.0,3.0,1.0,0.0
12141360,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173400878906,0.8520617485046387,0.4733729362487793,0.4305245876312256,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173095703125,0.862342357635498,0.4925830662250519,0.4702784717082977,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177673339844,0.7422268986701965,0.3084471821784973,0.2196030914783477,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.117919921875,0.715636134147644,0.2735100090503692,0.264494776725769,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185607910156,0.6348360776901245,0.1907032877206802,0.884819746017456,284.11749267578125,284.95001220703125,300.1650085449219,289.3136291503906,298.1562805175781,297.1434936523437,284.1155700683594,1.0,0.5587297677993774,0.457060694694519,0.457060694694519,1.0,1.0,-2.7249817848205566,0.9142379760742188,1.810743808746338,0.2961528599262237,0.9129487872123718,0.9129487872123718,0.0,190.4530029296875,193.0,43058.6484375,0.0,2035.8829345703125,1.0,279.75714111328125,282.4970397949219,292.3405456542969,295.1552429199219,293.1499938964844,293.1499938964844,279.45001220703125,36920.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441545605659484,1.0,0.0,0.0,3.759743213653565,3.759768486022949,9.432127399122692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.10546875,0.0,1665.820068359375,1895.4371337890625,0.0,3810.152587890625,0.9304410219192504,1.0,0.0,3.0,1.0,0.0
12141420,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9148864746094,0.8453009724617004,0.4678487479686737,0.4257644414901733,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.8580304980278015,0.4916103780269623,0.4695639312267303,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9152526855469,0.7382530570030212,0.3071639537811279,0.2188343405723571,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154052734375,0.7111921310424805,0.2718915343284607,0.2631463706493377,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.6301438212394714,0.1885682791471481,0.8760536909103394,283.9150085449219,284.95001220703125,300.1815795898437,289.3022766113281,298.14923095703125,297.1262512207031,283.91326904296875,1.0,0.5584039092063904,0.4570994079113006,0.4570994079113006,1.0,1.0,-2.705324411392212,0.906604826450348,1.7987195253372192,0.2925492823123932,0.897483766078949,0.897483766078949,0.0,193.6827392578125,181.0,43731.92578125,0.0,2019.5966796875,1.0,279.4575500488281,282.2747802734375,292.3266296386719,295.1847229003906,293.1499938964844,293.1499938964844,279.75,37282.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516668915748596,1.0,0.0,0.0,3.7131826877594,3.713207721710205,9.199960118166928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.47265625,0.0,1614.3656005859375,1895.4371337890625,0.0,3877.966064453125,0.9202510714530944,1.0,0.0,3.0,1.0,0.0
12141480,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9148864746094,0.8453009724617004,0.4678487479686737,0.4257644414901733,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.8580304980278015,0.4916103780269623,0.4695639312267303,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9152526855469,0.7382530570030212,0.3071639537811279,0.2188343405723571,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154052734375,0.7111921310424805,0.2718915343284607,0.2631463706493377,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.916015625,0.6301438212394714,0.1885682791471481,0.8760536909103394,283.9150085449219,284.95001220703125,300.1815795898437,289.3022766113281,298.14923095703125,297.1262512207031,283.91326904296875,1.0,0.5584039092063904,0.4570994079113006,0.4570994079113006,1.0,1.0,-2.705324411392212,0.906604826450348,1.7987195253372192,0.2925492823123932,0.897483766078949,0.897483766078949,0.0,193.6827392578125,181.0,43731.92578125,0.0,2019.5966796875,1.0,279.4575500488281,282.2747802734375,292.3266296386719,295.1847229003906,293.1499938964844,293.1499938964844,279.75,37282.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516668915748596,1.0,0.0,0.0,3.7131826877594,3.713207721710205,9.199960118166928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.47265625,0.0,1614.3656005859375,1895.4371337890625,0.0,3877.966064453125,0.9202510714530944,1.0,0.0,3.0,1.0,0.0
12141540,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.8460336327552795,0.4645845592021942,0.4220677316188812,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956115722656,0.8612279891967773,0.4922415912151336,0.469499409198761,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951538085937,0.7404727935791016,0.3071948885917663,0.2184406220912933,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950012207031,0.7129687666893005,0.2712761163711548,0.2620950937271118,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.6306068301200867,0.187234565615654,0.8681271076202393,284.0954284667969,284.95001220703125,300.197998046875,289.2901306152344,298.153076171875,297.1250305175781,284.09735107421875,1.0,0.5538027286529541,0.4571380913257599,0.4571380913257599,1.0,1.0,-2.6895322799682617,0.9005004167556763,1.7890318632125854,0.2895152270793915,0.8875178098678589,0.8875178098678589,0.0,189.80010986328125,169.0,42290.25,0.0,1976.9251708984373,1.0,279.7424621582031,282.4964599609375,292.2281188964844,294.92755126953125,293.1499938964844,293.1499938964844,280.04998779296875,37269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349725246429444,1.0,0.0,0.0,3.665130376815796,3.665154695510864,8.963386903815262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.6923828125,0.0,1559.60302734375,1895.4371337890625,0.0,3726.633544921875,0.9095401763916016,1.0,0.0,3.0,1.0,0.0
12141600,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955810546875,0.8460336327552795,0.4645845592021942,0.4220677316188812,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956115722656,0.8612279891967773,0.4922415912151336,0.469499409198761,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951538085937,0.7404727935791016,0.3071948885917663,0.2184406220912933,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950012207031,0.7129687666893005,0.2712761163711548,0.2620950937271118,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.6306068301200867,0.187234565615654,0.8681271076202393,284.0954284667969,284.95001220703125,300.197998046875,289.2901306152344,298.153076171875,297.1250305175781,284.09735107421875,1.0,0.5538027286529541,0.4571380913257599,0.4571380913257599,1.0,1.0,-2.6895322799682617,0.9005004167556763,1.7890318632125854,0.2895152270793915,0.8875178098678589,0.8875178098678589,0.0,189.80010986328125,169.0,42290.25,0.0,1976.9251708984373,1.0,279.7424621582031,282.4964599609375,292.2281188964844,294.92755126953125,293.1499938964844,293.1499938964844,280.04998779296875,37269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349725246429444,1.0,0.0,0.0,3.665130376815796,3.665154695510864,8.963386903815262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.6923828125,0.0,1559.60302734375,1895.4371337890625,0.0,3726.633544921875,0.9095401763916016,1.0,0.0,3.0,1.0,0.0
12141660,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042907714844,0.8531090617179871,0.4630980789661407,0.4201225936412811,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3043518066406,0.8709026575088501,0.494424968957901,0.4709150791168213,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038024902344,0.7481774687767029,0.3085605800151825,0.2189483940601349,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.719958484172821,0.2717884182929992,0.2620140612125397,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027648925781,0.635762095451355,0.1869366616010666,0.8641582131385803,284.3041381835937,284.95001220703125,300.2142333984375,289.2772216796875,298.16754150390625,297.1385498046875,284.3065490722656,1.0,0.5477379560470581,0.4572805762290954,0.4572805762290954,1.0,1.0,-2.6846306324005127,0.8988875150680542,1.785743236541748,0.2886110544204712,0.8805822730064392,0.8805822730064392,0.0,181.1602478027344,157.0,40982.83984375,0.0,1929.7474365234373,1.0,280.0417175292969,282.7409973144531,292.202880859375,294.80047607421875,293.1499938964844,293.1499938964844,280.3500061035156,37109.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167268872261048,1.0,0.0,0.0,3.622967004776001,3.622990846633911,8.758344733905687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.61181640625,0.0,1511.5382080078125,1895.4371337890625,0.0,3558.922119140625,0.9000344276428223,1.0,0.0,3.0,1.0,0.0
12141720,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042907714844,0.8531090617179871,0.4630980789661407,0.4201225936412811,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3043518066406,0.8709026575088501,0.494424968957901,0.4709150791168213,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038024902344,0.7481774687767029,0.3085605800151825,0.2189483940601349,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.719958484172821,0.2717884182929992,0.2620140612125397,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027648925781,0.635762095451355,0.1869366616010666,0.8641582131385803,284.3041381835937,284.95001220703125,300.2142333984375,289.2772216796875,298.16754150390625,297.1385498046875,284.3065490722656,1.0,0.5477379560470581,0.4572805762290954,0.4572805762290954,1.0,1.0,-2.6846306324005127,0.8988875150680542,1.785743236541748,0.2886110544204712,0.8805822730064392,0.8805822730064392,0.0,181.1602478027344,157.0,40982.83984375,0.0,1929.7474365234373,1.0,280.0417175292969,282.7409973144531,292.202880859375,294.80047607421875,293.1499938964844,293.1499938964844,280.3500061035156,37109.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167268872261048,1.0,0.0,0.0,3.622967004776001,3.622990846633911,8.758344733905687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.61181640625,0.0,1511.5382080078125,1895.4371337890625,0.0,3558.922119140625,0.9000344276428223,1.0,0.0,3.0,1.0,0.0
12141780,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163269042969,0.8641552925109863,0.4624184966087341,0.4189599752426147,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163879394531,0.8848029375076294,0.4974390268325805,0.4731465876102447,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51580810546875,0.7595739960670471,0.3106827437877655,0.2199935764074325,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155944824219,0.7298693656921387,0.2729630172252655,0.262558251619339,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.6441132426261902,0.1873165816068649,0.8631593585014343,284.5161437988281,284.95001220703125,300.2302551269531,289.2635192871094,298.186767578125,297.1585998535156,284.5186767578125,1.0,0.5411334037780762,0.457423061132431,0.457423061132431,1.0,1.0,-2.686619520187378,0.8999910354614258,1.7866283655166626,0.28896364569664,0.8765027523040771,0.8765027523040771,0.0,170.40663146972656,145.0,39938.48046875,0.0,1883.5667724609373,1.0,280.34136962890625,282.9960327148437,292.2015380859375,294.7270812988281,293.1499938964844,293.1499938964844,280.6499938964844,36865.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901463508605957,1.0,0.0,0.0,3.589787244796753,3.589810848236084,8.598659064773528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.5703125,0.0,1473.5736083984375,1895.4371337890625,0.0,3417.222900390625,0.8924726843833923,1.0,0.0,3.0,1.0,0.0
12141840,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163269042969,0.8641552925109863,0.4624184966087341,0.4189599752426147,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163879394531,0.8848029375076294,0.4974390268325805,0.4731465876102447,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51580810546875,0.7595739960670471,0.3106827437877655,0.2199935764074325,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155944824219,0.7298693656921387,0.2729630172252655,0.262558251619339,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147399902344,0.6441132426261902,0.1873165816068649,0.8631593585014343,284.5161437988281,284.95001220703125,300.2302551269531,289.2635192871094,298.186767578125,297.1585998535156,284.5186767578125,1.0,0.5411334037780762,0.457423061132431,0.457423061132431,1.0,1.0,-2.686619520187378,0.8999910354614258,1.7866283655166626,0.28896364569664,0.8765027523040771,0.8765027523040771,0.0,170.40663146972656,145.0,39938.48046875,0.0,1883.5667724609373,1.0,280.34136962890625,282.9960327148437,292.2015380859375,294.7270812988281,293.1499938964844,293.1499938964844,280.6499938964844,36865.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901463508605957,1.0,0.0,0.0,3.589787244796753,3.589810848236084,8.598659064773528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.5703125,0.0,1473.5736083984375,1895.4371337890625,0.0,3417.222900390625,0.8924726843833923,1.0,0.0,3.0,1.0,0.0
12141900,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8708238005638123,0.4622467458248138,0.4184963405132293,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.8929617404937744,0.4991269707679748,0.4744162261486053,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.7663947939872742,0.3119186162948608,0.2206285893917083,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.73566734790802,0.2737008929252624,0.2629632353782654,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.6492748260498047,0.1876702159643173,0.8633769154548645,284.66571044921875,284.95001220703125,300.2381896972656,289.25640869140625,298.197021484375,297.1695251464844,284.6763916015625,1.0,0.5377618074417114,0.4574942886829376,0.4574942886829376,1.0,1.0,-2.6890971660614014,0.901125967502594,1.787971258163452,0.2894142866134643,0.8760485053062439,0.8760485053062439,0.0,164.67361450195312,145.0,39057.6796875,0.0,1861.068359375,1.0,280.596923828125,283.18603515625,292.1769104003906,294.5992126464844,293.1499938964844,293.1499938964844,280.6499938964844,36709.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926712274551392,1.0,0.0,0.0,3.5769972801208496,3.5770206451416016,8.537495546079299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.486328125,0.0,1458.6578369140625,1895.4371337890625,0.0,3335.179443359375,0.8895521759986877,1.0,0.0,3.0,1.0,0.0
12141960,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8784987330436707,0.462230771780014,0.4182431399822235,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.9020970463752748,0.5009557604789734,0.4758691489696502,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7741538286209106,0.3132859468460083,0.2213801443576812,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7422444224357605,0.2745506763458252,0.2634952068328857,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.6552625298500061,0.1881360411643982,0.8641517758369446,284.7272033691406,284.95001220703125,300.2460632324219,289.2491455078125,298.2076110839844,297.181396484375,284.7297058105469,1.0,0.5344095826148987,0.4573824405670166,0.4573824405670166,1.0,1.0,-2.6930105686187744,0.9024755954742432,1.7905349731445312,0.2897622585296631,0.8752279877662659,0.8752279877662659,0.0,158.714599609375,133.0,38973.9609375,0.0,1839.6602783203125,1.0,280.6410827636719,283.2477722167969,292.2005920410156,294.6661071777344,293.1499938964844,293.1499938964844,280.95001220703125,36571.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889100968837738,1.0,0.0,0.0,3.567552089691162,3.567575454711914,8.492468737131276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.49853515625,0.0,1447.5386962890625,1895.4371337890625,0.0,3301.798828125,0.8873101472854614,1.0,0.0,3.0,1.0,0.0
12142020,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8961367011070251,0.4624209403991699,0.4178637564182281,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9243406057357788,0.504812479019165,0.4789196252822876,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7918901443481445,0.3162346184253692,0.2230104357004165,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7575142979621887,0.2764308452606201,0.2647105753421783,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6693513989448547,0.1892603933811187,0.866540253162384,284.9356994628906,284.95001220703125,300.2616577148437,289.2340393066406,298.2286682128906,297.2050170898437,284.9381103515625,1.0,0.5277488827705383,0.4571588039398193,0.4571588039398193,1.0,1.0,-2.702507495880127,0.9057798981666564,1.7967275381088257,0.2907206416130066,0.8767144083976746,0.8767144083976746,0.0,146.61387634277344,121.0,38071.828125,0.0,1798.3077392578125,1.0,280.9409484863281,283.49481201171875,292.1938781738281,294.60455322265625,293.1499938964844,293.1499938964844,281.25,36250.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784120678901672,1.0,0.0,0.0,3.557313680648804,3.557336807250977,8.443793717560766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.35546875,0.0,1434.30126953125,1895.4371337890625,0.0,3201.697509765625,0.8847964406013489,1.0,0.0,3.0,1.0,0.0
