time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142080,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8961367011070251,0.4624209403991699,0.4178637564182281,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9243406057357788,0.504812479019165,0.4789196252822876,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7918901443481445,0.3162346184253692,0.2230104357004165,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7575142979621887,0.2764308452606201,0.2647105753421783,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6693513989448547,0.1892603933811187,0.866540253162384,284.9356994628906,284.95001220703125,300.2616577148437,289.2340393066406,298.2286682128906,297.2050170898437,284.9381103515625,1.0,0.5277488827705383,0.4571588039398193,0.4571588039398193,1.0,1.0,-2.702507495880127,0.9057798981666564,1.7967275381088257,0.2907206416130066,0.8767144083976746,0.8767144083976746,0.0,146.61387634277344,121.0,38071.828125,0.0,1798.3077392578125,1.0,280.9409484863281,283.49481201171875,292.1938781738281,294.60455322265625,293.1499938964844,293.1499938964844,281.25,36250.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784120678901672,1.0,0.0,0.0,3.557313680648804,3.557336807250977,8.443793717560766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.35546875,0.0,1434.30126953125,1895.4371337890625,0.0,3201.697509765625,0.8847964406013489,1.0,0.0,3.0,1.0,0.0
12142140,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.918457567691803,0.4629315733909607,0.4177709221839905,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.9513421654701232,0.5089362263679504,0.4822232723236084,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.8127180337905884,0.3194649517536163,0.2248376756906509,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7764119505882263,0.2785400152206421,0.2661436796188354,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6867331266403198,0.1906136870384216,0.8699768781661987,285.1407470703125,284.95001220703125,300.27703857421875,289.2182312011719,298.2498474121094,297.22869873046875,285.1430053710937,1.0,0.521228551864624,0.4569351375102997,0.4569351375102997,1.0,1.0,-2.7144112586975098,0.9100247025489808,1.8043866157531736,0.2921266555786133,0.8809103965759277,0.8809103965759277,0.0,134.3381805419922,109.0,37219.88671875,0.0,1759.4185791015625,1.0,281.24090576171875,283.7363586425781,292.1826477050781,294.5413818359375,293.1499938964844,293.1499938964844,281.54998779296875,35922.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685742616653442,1.0,0.0,0.0,3.5593912601470947,3.559414386749268,8.453659461338248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.01171875,0.0,1434.1107177734375,1895.4371337890625,0.0,3109.43603515625,0.8850187063217163,1.0,0.0,3.0,1.0,0.0
12142200,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.918457567691803,0.4629315733909607,0.4177709221839905,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.9513421654701232,0.5089362263679504,0.4822232723236084,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.8127180337905884,0.3194649517536163,0.2248376756906509,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7764119505882263,0.2785400152206421,0.2661436796188354,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6867331266403198,0.1906136870384216,0.8699768781661987,285.1407470703125,284.95001220703125,300.27703857421875,289.2182312011719,298.2498474121094,297.22869873046875,285.1430053710937,1.0,0.521228551864624,0.4569351375102997,0.4569351375102997,1.0,1.0,-2.7144112586975098,0.9100247025489808,1.8043866157531736,0.2921266555786133,0.8809103965759277,0.8809103965759277,0.0,134.3381805419922,109.0,37219.88671875,0.0,1759.4185791015625,1.0,281.24090576171875,283.7363586425781,292.1826477050781,294.5413818359375,293.1499938964844,293.1499938964844,281.54998779296875,35922.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685742616653442,1.0,0.0,0.0,3.5593912601470947,3.559414386749268,8.453659461338248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.01171875,0.0,1434.1107177734375,1895.4371337890625,0.0,3109.43603515625,0.8850187063217163,1.0,0.0,3.0,1.0,0.0
12142260,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9474958777427672,0.4637535512447357,0.4179461896419525,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.9796323180198668,0.5133093595504761,0.4857529997825622,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.8357792496681213,0.3229585289955139,0.2268432527780532,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.7997354865074158,0.280853807926178,0.2677653431892395,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7078334093093872,0.1921601891517639,0.8742733001708984,285.3468933105469,284.95001220703125,300.29217529296875,289.2018127441406,298.2704467773437,297.25225830078125,285.34918212890625,1.0,0.5148847699165344,0.4564863443374634,0.4564863443374634,1.0,1.0,-2.728383302688598,0.9146221876144408,1.8137611150741573,0.2934677600860595,0.8878586292266846,0.8878586292266846,0.0,121.97874450683594,97.0,36487.9140625,0.0,1722.83544921875,1.0,281.5409851074219,283.9779663085937,292.1698608398437,294.48211669921875,293.1499938964844,293.1499938964844,281.8500061035156,35595.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593518733978271,1.0,0.0,0.0,3.5736608505249023,3.573683977127075,8.52157654662733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.4228515625,0.0,1446.9246826171875,1895.4371337890625,0.0,3022.92626953125,0.887963593006134,1.0,0.0,3.0,1.0,0.0
12142320,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9474958777427672,0.4637535512447357,0.4179461896419525,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.9796323180198668,0.5133093595504761,0.4857529997825622,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.8357792496681213,0.3229585289955139,0.2268432527780532,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.7997354865074158,0.280853807926178,0.2677653431892395,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7078334093093872,0.1921601891517639,0.8742733001708984,285.3468933105469,284.95001220703125,300.29217529296875,289.2018127441406,298.2704467773437,297.25225830078125,285.34918212890625,1.0,0.5148847699165344,0.4564863443374634,0.4564863443374634,1.0,1.0,-2.728383302688598,0.9146221876144408,1.8137611150741573,0.2934677600860595,0.8878586292266846,0.8878586292266846,0.0,121.97874450683594,97.0,36487.9140625,0.0,1722.83544921875,1.0,281.5409851074219,283.9779663085937,292.1698608398437,294.48211669921875,293.1499938964844,293.1499938964844,281.8500061035156,35595.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593518733978271,1.0,0.0,0.0,3.5736608505249023,3.573683977127075,8.52157654662733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.4228515625,0.0,1446.9246826171875,1895.4371337890625,0.0,3022.92626953125,0.887963593006134,1.0,0.0,3.0,1.0,0.0
12142380,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.9758892059326172,0.464883953332901,0.41846564412117,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.9990000128746032,0.518152117729187,0.4822228252887726,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8615618348121643,0.3267026841640472,0.2290751934051513,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.824061930179596,0.2833524048328399,0.2696322500705719,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7288798093795776,0.1938705444335937,0.8796457648277283,285.5513916015625,284.95001220703125,300.3070373535156,289.18475341796875,298.2909240722656,297.2762756347656,285.5522155761719,1.0,0.5083645582199097,0.4560375511646271,0.4560375511646271,1.0,1.0,-2.7359631061553955,0.9166340231895448,1.819329023361206,0.2941851317882538,0.8975604176521301,0.8975604176521301,0.0,110.77410125732422,100.0,35800.25390625,0.0,1681.944091796875,1.0,281.8411865234375,284.21612548828125,292.1583557128906,294.4310913085937,293.1499938964844,293.1499938964844,282.1499938964844,35282.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512170314788818,1.0,0.0,0.0,3.5997042655944824,3.5997276306152344,8.646233027320704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.75,0.0,1472.6368408203125,1895.4371337890625,0.0,2946.6708984375,0.8935524821281433,1.0,0.0,3.0,1.0,0.0
12142440,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.9758892059326172,0.464883953332901,0.41846564412117,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.9990000128746032,0.518152117729187,0.4822228252887726,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8615618348121643,0.3267026841640472,0.2290751934051513,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.824061930179596,0.2833524048328399,0.2696322500705719,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7288798093795776,0.1938705444335937,0.8796457648277283,285.5513916015625,284.95001220703125,300.3070373535156,289.18475341796875,298.2909240722656,297.2762756347656,285.5522155761719,1.0,0.5083645582199097,0.4560375511646271,0.4560375511646271,1.0,1.0,-2.7359631061553955,0.9166340231895448,1.819329023361206,0.2941851317882538,0.8975604176521301,0.8975604176521301,0.0,110.77410125732422,100.0,35800.25390625,0.0,1681.944091796875,1.0,281.8411865234375,284.21612548828125,292.1583557128906,294.4310913085937,293.1499938964844,293.1499938964844,282.1499938964844,35282.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512170314788818,1.0,0.0,0.0,3.5997042655944824,3.5997276306152344,8.646233027320704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.75,0.0,1472.6368408203125,1895.4371337890625,0.0,2946.6708984375,0.8935524821281433,1.0,0.0,3.0,1.0,0.0
12142500,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905517578125,0.981817066669464,0.4654569327831268,0.4188421070575714,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.9990000128746032,0.5217310786247253,0.4730356633663177,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.8686339259147644,0.3285978138446808,0.2302994281053543,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8300222158432007,0.2846096754074096,0.2707017958164215,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7340755462646484,0.1947383135557174,0.8830009698867798,285.68994140625,284.95001220703125,300.3143615722656,289.17596435546875,298.30401611328125,297.2933959960937,285.69940185546875,1.0,0.5064913630485535,0.4558131694793701,0.4558131694793701,1.0,1.0,-2.732365608215332,0.9147779941558838,1.817587614059448,0.2928345203399658,0.9038211703300476,0.9038211703300476,0.0,108.28553771972656,100.0,35033.40234375,0.0,1664.9501953125,1.0,282.0975341796875,284.39410400390625,292.12353515625,294.3023376464844,293.1499938964844,293.1499938964844,282.1499938964844,35133.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844726026058197,1.0,0.0,0.0,3.616388320922852,3.616411924362183,8.726566989025741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.28076171875,0.0,1489.6688232421875,1895.4371337890625,0.0,2885.900634765625,0.8972091674804688,1.0,0.0,3.0,1.0,0.0
12142560,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.9864302277565002,0.4661227166652679,0.419387549161911,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.9990000128746032,0.5259639620780945,0.4659272134304046,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.8747496008872986,0.3305680453777313,0.23161680996418,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.8350629806518555,0.2859231531620025,0.2718686461448669,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.7385004758834839,0.1956646293401718,0.8867703080177307,285.7391967773437,284.95001220703125,300.3216247558594,289.16705322265625,298.3196716308594,297.31402587890625,285.740478515625,1.0,0.5053238868713379,0.4556051194667816,0.4556051194667816,1.0,1.0,-2.731988906860352,0.9142009615898132,1.8177878856658936,0.292258620262146,0.90962415933609,0.90962415933609,0.0,106.48382568359376,103.0,35003.09765625,0.0,1656.0125732421875,1.0,282.1415710449219,284.4403076171875,292.1399230957031,294.3656616210937,293.1499938964844,293.1499938964844,281.8500061035156,35014.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429949283599854,1.0,0.0,0.0,3.635814428329468,3.635838270187378,8.820571224532614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.7529296875,0.0,1510.0980224609375,1895.4371337890625,0.0,2869.709228515625,0.9014381766319276,1.0,0.0,3.0,1.0,0.0
12142620,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9906177520751952,0.4652455151081085,0.4191761910915375,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.9990000128746032,0.5332083106040955,0.4584773182868957,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8822494149208069,0.3332336544990539,0.2337145954370498,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.84100741147995,0.2875195741653442,0.2736358642578125,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.7437559962272644,0.1967758536338806,0.892596960067749,285.5507202148437,284.95001220703125,300.3359680175781,289.1488037109375,298.33984375,297.3385009765625,285.548828125,1.0,0.5045862197875977,0.4551889896392822,0.4551889896392822,1.0,1.0,-2.734427690505981,0.9142913222312928,1.820136547088623,0.291786789894104,0.916139841079712,0.916139841079712,0.0,104.72888946533205,106.0,35960.13671875,0.0,1651.395263671875,1.0,281.8577880859375,284.2037353515625,292.218505859375,294.5740051269531,293.1499938964844,293.1499938964844,281.54998779296875,35114.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861805260181427,1.0,0.0,0.0,3.6696197986602783,3.669643878936768,8.985359158941719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.66796875,0.0,1548.4482421875,1895.4371337890625,0.0,3045.93701171875,0.9090497493743896,1.0,0.0,3.0,1.0,0.0
12142680,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9906177520751952,0.4652455151081085,0.4191761910915375,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.9990000128746032,0.5332083106040955,0.4584773182868957,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8822494149208069,0.3332336544990539,0.2337145954370498,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.84100741147995,0.2875195741653442,0.2736358642578125,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.7437559962272644,0.1967758536338806,0.892596960067749,285.5507202148437,284.95001220703125,300.3359680175781,289.1488037109375,298.33984375,297.3385009765625,285.548828125,1.0,0.5045862197875977,0.4551889896392822,0.4551889896392822,1.0,1.0,-2.734427690505981,0.9142913222312928,1.820136547088623,0.291786789894104,0.916139841079712,0.916139841079712,0.0,104.72888946533205,106.0,35960.13671875,0.0,1651.395263671875,1.0,281.8577880859375,284.2037353515625,292.218505859375,294.5740051269531,293.1499938964844,293.1499938964844,281.54998779296875,35114.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861805260181427,1.0,0.0,0.0,3.6696197986602783,3.669643878936768,8.985359158941719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.66796875,0.0,1548.4482421875,1895.4371337890625,0.0,3045.93701171875,0.9090497493743896,1.0,0.0,3.0,1.0,0.0
12142740,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.9890241026878356,0.4626711308956146,0.417167603969574,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.9990000128746032,0.5379971861839294,0.4590383470058441,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.8834228515625,0.3347121477127075,0.2349139004945755,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8413566946983337,0.288014680147171,0.2743311822414398,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.7439265847206116,0.1969426423311233,0.8943402171134949,285.34112548828125,284.95001220703125,300.3500061035156,289.1300048828125,298.3451843261719,297.3408203125,285.33917236328125,1.0,0.5051584839820862,0.4547728598117828,0.4547728598117828,1.0,1.0,-2.737060070037842,0.9144497513771056,1.8226103782653809,0.29140105843544,0.9196472764015198,0.9196472764015198,0.0,104.96245574951172,109.0,36906.31640625,0.0,1656.3289794921875,1.0,281.5579833984375,283.9485168457031,292.2058410644531,294.64080810546875,293.1499938964844,293.1499938964844,281.25,35318.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807076215744019,1.0,0.0,0.0,3.695681810379028,3.6957061290740967,9.113442729358212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.46142578125,0.0,1579.4241943359375,1895.4371337890625,0.0,3223.211669921875,0.9150235056877136,1.0,0.0,3.0,1.0,0.0
12142800,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.9890241026878356,0.4626711308956146,0.417167603969574,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.9990000128746032,0.5379971861839294,0.4590383470058441,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.8834228515625,0.3347121477127075,0.2349139004945755,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8413566946983337,0.288014680147171,0.2743311822414398,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.7439265847206116,0.1969426423311233,0.8943402171134949,285.34112548828125,284.95001220703125,300.3500061035156,289.1300048828125,298.3451843261719,297.3408203125,285.33917236328125,1.0,0.5051584839820862,0.4547728598117828,0.4547728598117828,1.0,1.0,-2.737060070037842,0.9144497513771056,1.8226103782653809,0.29140105843544,0.9196472764015198,0.9196472764015198,0.0,104.96245574951172,109.0,36906.31640625,0.0,1656.3289794921875,1.0,281.5579833984375,283.9485168457031,292.2058410644531,294.64080810546875,293.1499938964844,293.1499938964844,281.25,35318.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807076215744019,1.0,0.0,0.0,3.695681810379028,3.6957061290740967,9.113442729358212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.46142578125,0.0,1579.4241943359375,1895.4371337890625,0.0,3223.211669921875,0.9150235056877136,1.0,0.0,3.0,1.0,0.0
12142860,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.991981029510498,0.4634250402450561,0.4171859323978424,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9990000128746032,0.5459750890731812,0.4539147615432739,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8906972408294678,0.3398874700069427,0.237924262881279,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8475015759468079,0.2923150956630707,0.2775481641292572,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7504045367240906,0.2011363506317138,0.908819019794464,285.15380859375,284.95001220703125,300.3634338378906,289.107666015625,298.37139892578125,297.37255859375,285.1531066894531,1.0,0.5073941946029663,0.4544830322265625,0.4544830322265625,1.0,1.0,-2.755789041519165,0.9211883544921876,1.834600806236267,0.293842613697052,0.9207662343978882,0.9207662343978882,0.0,104.37869262695312,127.0,38142.37890625,0.0,1681.1163330078125,1.0,281.2578125,283.7152709960937,292.1712951660156,294.67706298828125,293.1499938964844,293.1499938964844,280.95001220703125,35546.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961037993431091,1.0,0.0,0.0,3.7131080627441406,3.713132619857788,9.199590067510144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9931640625,0.0,1601.0654296875,1895.4371337890625,0.0,3367.23974609375,0.9190858602523804,1.0,0.0,3.0,1.0,0.0
12142920,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.991981029510498,0.4634250402450561,0.4171859323978424,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9990000128746032,0.5459750890731812,0.4539147615432739,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8906972408294678,0.3398874700069427,0.237924262881279,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8475015759468079,0.2923150956630707,0.2775481641292572,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7504045367240906,0.2011363506317138,0.908819019794464,285.15380859375,284.95001220703125,300.3634338378906,289.107666015625,298.37139892578125,297.37255859375,285.1531066894531,1.0,0.5073941946029663,0.4544830322265625,0.4544830322265625,1.0,1.0,-2.755789041519165,0.9211883544921876,1.834600806236267,0.293842613697052,0.9207662343978882,0.9207662343978882,0.0,104.37869262695312,127.0,38142.37890625,0.0,1681.1163330078125,1.0,281.2578125,283.7152709960937,292.1712951660156,294.67706298828125,293.1499938964844,293.1499938964844,280.95001220703125,35546.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961037993431091,1.0,0.0,0.0,3.7131080627441406,3.713132619857788,9.199590067510144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9931640625,0.0,1601.0654296875,1895.4371337890625,0.0,3367.23974609375,0.9190858602523804,1.0,0.0,3.0,1.0,0.0
12142980,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9829033017158508,0.4620260596275329,0.4164182543754577,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.5510470271110535,0.4685115814208984,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8843186497688293,0.3429990708827972,0.2404744625091552,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8415579199790955,0.2945577204227447,0.2802046239376068,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7461325526237488,0.2033600807189941,0.9213923215866088,284.986083984375,284.95001220703125,300.3759155273437,289.0791015625,298.38055419921875,297.3777770996094,284.9861145019531,1.0,0.5162592530250549,0.4541932344436645,0.4541932344436645,1.0,1.0,-2.793755292892456,0.935452938079834,1.8583022356033323,0.2995705902576446,0.9198073148727416,0.9198073148727416,0.0,109.35213470458984,145.0,39590.6015625,0.0,1761.585693359375,1.0,280.95770263671875,283.5013122558594,292.14178466796875,294.7308044433594,293.1499938964844,293.1499938964844,280.6499938964844,35772.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112683534622192,1.0,0.0,0.0,3.722145795822144,3.72217059135437,9.244428156307548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.65673828125,0.0,1613.1871337890625,1895.4371337890625,0.0,3508.370849609375,0.9212650060653688,1.0,0.0,3.0,1.0,0.0
12143040,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9829033017158508,0.4620260596275329,0.4164182543754577,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.5510470271110535,0.4685115814208984,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8843186497688293,0.3429990708827972,0.2404744625091552,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8415579199790955,0.2945577204227447,0.2802046239376068,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7461325526237488,0.2033600807189941,0.9213923215866088,284.986083984375,284.95001220703125,300.3759155273437,289.0791015625,298.38055419921875,297.3777770996094,284.9861145019531,1.0,0.5162592530250549,0.4541932344436645,0.4541932344436645,1.0,1.0,-2.793755292892456,0.935452938079834,1.8583022356033323,0.2995705902576446,0.9198073148727416,0.9198073148727416,0.0,109.35213470458984,145.0,39590.6015625,0.0,1761.585693359375,1.0,280.95770263671875,283.5013122558594,292.14178466796875,294.7308044433594,293.1499938964844,293.1499938964844,280.6499938964844,35772.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112683534622192,1.0,0.0,0.0,3.722145795822144,3.72217059135437,9.244428156307548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.65673828125,0.0,1613.1871337890625,1895.4371337890625,0.0,3508.370849609375,0.9212650060653688,1.0,0.0,3.0,1.0,0.0
12143100,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9738725423812866,0.4610011875629425,0.4157611131668091,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.551675021648407,0.4822920560836792,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8768821954727173,0.3441630005836487,0.2414824217557907,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8347902297973633,0.2952378988265991,0.2811233401298523,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7404091358184814,0.2039795964956283,0.9255516529083252,284.8588562011719,284.95001220703125,300.3818359375,289.0626220703125,298.37701416015625,297.3680419921875,284.85137939453125,1.0,0.5222852230072021,0.4540483355522156,0.4540483355522156,1.0,1.0,-2.8168370723724365,0.9441690444946288,1.872668027877808,0.3031984865665436,0.9179763197898864,0.9179763197898864,0.0,113.70442962646484,145.0,40745.89453125,0.0,1817.8760986328125,1.0,280.6993408203125,283.3311462402344,292.1519470214844,294.8604736328125,293.1499938964844,293.1499938964844,280.6499938964844,35897.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215290546417236,1.0,0.0,0.0,3.72368049621582,3.723705053329468,9.252052564079348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.19091796875,0.0,1615.914794921875,1895.4371337890625,0.0,3603.262939453125,0.921660840511322,1.0,0.0,3.0,1.0,0.0
12143160,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.962190806865692,0.4597975313663482,0.4148685932159424,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9990000128746032,0.5509530901908875,0.4991914331912994,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8677804470062256,0.3451268076896667,0.2423207461833953,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8265151977539062,0.2956924140453338,0.2818021178245544,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.7332552671432495,0.2043306976556778,0.9284560680389404,284.8261108398437,284.95001220703125,300.38751220703125,289.0447082519531,298.367431640625,297.350341796875,284.8263854980469,1.0,0.5290778279304504,0.4535258710384369,0.4535258710384369,1.0,1.0,-2.841385841369629,0.952680766582489,1.888705134391785,0.3063216507434845,0.916773796081543,0.916773796081543,0.0,119.0509796142578,148.0,41078.76171875,0.0,1882.1685791015625,1.0,280.65771484375,283.2960510253906,292.11090087890625,294.7901916503906,293.1499938964844,293.1499938964844,280.3500061035156,35998.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272467494010924,1.0,0.0,0.0,3.7227976322174072,3.722822427749634,9.24766595744586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.697265625,0.0,1615.663818359375,1895.4371337890625,0.0,3655.879150390625,0.9215623736381532,1.0,0.0,3.0,1.0,0.0
12143220,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.9394644498825072,0.4570552110671997,0.4128620624542236,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.9950282573699952,0.5470632314682007,0.5194845795631409,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.8522908687591553,0.3466570377349853,0.243734136223793,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573791503906,0.811710774898529,0.2961321175098419,0.2827107906341553,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.7203558087348938,0.2044351547956466,0.931451141834259,284.65704345703125,284.95001220703125,300.3981628417969,289.0048828125,298.3387145996094,297.30303955078125,284.65545654296875,1.0,0.53858882188797,0.4524809718132019,0.4524809718132019,1.0,1.0,-2.8700413703918457,0.9615208506584167,1.908520460128784,0.3094758987426758,0.9114590287208556,0.9114590287208556,0.0,128.72567749023438,151.0,42330.98828125,0.0,1975.144287109375,1.0,280.357666015625,283.08404541015625,292.0714416503906,294.8367614746094,293.1499938964844,293.1499938964844,280.04998779296875,36236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433704614639282,1.0,0.0,0.0,3.7147116661071777,3.714736461639404,9.207537914335262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.087890625,0.0,1608.1639404296875,1895.4371337890625,0.0,3803.046630859375,0.9199060201644896,1.0,0.0,3.0,1.0,0.0
12143280,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.9394644498825072,0.4570552110671997,0.4128620624542236,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.9950282573699952,0.5470632314682007,0.5194845795631409,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.8522908687591553,0.3466570377349853,0.243734136223793,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573791503906,0.811710774898529,0.2961321175098419,0.2827107906341553,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.7203558087348938,0.2044351547956466,0.931451141834259,284.65704345703125,284.95001220703125,300.3981628417969,289.0048828125,298.3387145996094,297.30303955078125,284.65545654296875,1.0,0.53858882188797,0.4524809718132019,0.4524809718132019,1.0,1.0,-2.8700413703918457,0.9615208506584167,1.908520460128784,0.3094758987426758,0.9114590287208556,0.9114590287208556,0.0,128.72567749023438,151.0,42330.98828125,0.0,1975.144287109375,1.0,280.357666015625,283.08404541015625,292.0714416503906,294.8367614746094,293.1499938964844,293.1499938964844,280.04998779296875,36236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433704614639282,1.0,0.0,0.0,3.7147116661071777,3.714736461639404,9.207537914335262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.087890625,0.0,1608.1639404296875,1895.4371337890625,0.0,3803.046630859375,0.9199060201644896,1.0,0.0,3.0,1.0,0.0
12143340,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.9142311811447144,0.4537477791309356,0.4104192852973938,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.9760333895683287,0.5447669625282288,0.5171317458152771,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46002197265625,0.8361825942993164,0.3476673662662506,0.2448179274797439,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601745605469,0.7945495843887329,0.2960060834884643,0.2831183075904846,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.7050601243972778,0.2039120644330978,0.9316330552101136,284.4598388671875,284.95001220703125,300.4078674316406,288.9600524902344,298.3160705566406,297.2682189941406,284.4582214355469,1.0,0.5443217754364014,0.4514360725879669,0.4514360725879669,1.0,1.0,-2.8660593032836914,0.9576425552368164,1.9084166288375848,0.3069387972354889,0.903297483921051,0.903297483921051,0.0,138.94189453125,154.0,43193.8671875,0.0,2018.765625,1.0,280.0577697753906,282.85357666015625,292.0164794921875,294.8432006835937,293.1499938964844,293.1499938964844,279.75,36520.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574402570724488,1.0,0.0,0.0,3.69623064994812,3.696255207061768,9.116148476095988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.84716796875,0.0,1589.15380859375,1895.4371337890625,0.0,3929.735595703125,0.9159525036811828,1.0,0.0,3.0,1.0,0.0
12143400,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.9142311811447144,0.4537477791309356,0.4104192852973938,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.9760333895683287,0.5447669625282288,0.5171317458152771,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46002197265625,0.8361825942993164,0.3476673662662506,0.2448179274797439,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601745605469,0.7945495843887329,0.2960060834884643,0.2831183075904846,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.7050601243972778,0.2039120644330978,0.9316330552101136,284.4598388671875,284.95001220703125,300.4078674316406,288.9600524902344,298.3160705566406,297.2682189941406,284.4582214355469,1.0,0.5443217754364014,0.4514360725879669,0.4514360725879669,1.0,1.0,-2.8660593032836914,0.9576425552368164,1.9084166288375848,0.3069387972354889,0.903297483921051,0.903297483921051,0.0,138.94189453125,154.0,43193.8671875,0.0,2018.765625,1.0,280.0577697753906,282.85357666015625,292.0164794921875,294.8432006835937,293.1499938964844,293.1499938964844,279.75,36520.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574402570724488,1.0,0.0,0.0,3.69623064994812,3.696255207061768,9.116148476095988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.84716796875,0.0,1589.15380859375,1895.4371337890625,0.0,3929.735595703125,0.9159525036811828,1.0,0.0,3.0,1.0,0.0
12143460,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2652587890625,0.8982852101325989,0.4501464664936065,0.4075442850589752,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26513671875,0.9621613025665284,0.5437462329864502,0.5162878632545471,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.8260968327522278,0.3484111130237579,0.2455926835536956,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.265625,0.783098578453064,0.2955613732337951,0.2830624878406524,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26617431640625,0.6940722465515137,0.2030794620513916,0.9296098947525024,284.2652893066406,284.95001220703125,300.4166564941406,288.9106140136719,298.300048828125,297.2435607910156,284.2637939453125,1.0,0.5480246543884277,0.4505667090415954,0.4505667090415954,1.0,1.0,-2.8600244522094727,0.9533520340919496,1.9066723585128784,0.304275631904602,0.8925592303276062,0.8925592303276062,0.0,146.25253295898438,157.0,43989.609375,0.0,2044.532470703125,1.0,279.7579650878906,282.6283264160156,291.95574951171875,294.8329162597656,293.1499938964844,293.1499938964844,280.04998779296875,36833.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689896702766418,1.0,0.0,0.0,3.6660971641540527,3.666121482849121,8.96811684469867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.2490234375,0.0,1557.4149169921875,1895.4371337890625,0.0,4032.30322265625,0.9094241857528688,1.0,0.0,3.0,1.0,0.0
12143520,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2652587890625,0.8982852101325989,0.4501464664936065,0.4075442850589752,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26513671875,0.9621613025665284,0.5437462329864502,0.5162878632545471,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.8260968327522278,0.3484111130237579,0.2455926835536956,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.265625,0.783098578453064,0.2955613732337951,0.2830624878406524,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26617431640625,0.6940722465515137,0.2030794620513916,0.9296098947525024,284.2652893066406,284.95001220703125,300.4166564941406,288.9106140136719,298.300048828125,297.2435607910156,284.2637939453125,1.0,0.5480246543884277,0.4505667090415954,0.4505667090415954,1.0,1.0,-2.8600244522094727,0.9533520340919496,1.9066723585128784,0.304275631904602,0.8925592303276062,0.8925592303276062,0.0,146.25253295898438,157.0,43989.609375,0.0,2044.532470703125,1.0,279.7579650878906,282.6283264160156,291.95574951171875,294.8329162597656,293.1499938964844,293.1499938964844,280.04998779296875,36833.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689896702766418,1.0,0.0,0.0,3.6660971641540527,3.666121482849121,8.96811684469867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.2490234375,0.0,1557.4149169921875,1895.4371337890625,0.0,4032.30322265625,0.9094241857528688,1.0,0.0,3.0,1.0,0.0
12143580,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.8892590999603271,0.4485520720481872,0.4056985974311828,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.954134464263916,0.5448336005210876,0.5168739557266235,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.8209962844848633,0.3504357933998108,0.2468213737010955,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.7767714262008667,0.2960286438465118,0.283364474773407,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.6876705884933472,0.2029124796390533,0.9285541772842408,284.44195556640625,284.95001220703125,300.4245300292969,288.8570251464844,298.2966613769531,297.23779296875,284.4437561035156,1.0,0.5508350729942322,0.449697345495224,0.449697345495224,1.0,1.0,-2.8590686321258545,0.9510579705238342,1.908010721206665,0.3023239076137543,0.8871931433677673,0.8871931433677673,0.0,150.96917724609375,160.0,42822.6171875,0.0,2065.971435546875,1.0,280.04217529296875,282.85302734375,291.8148498535156,294.54736328125,293.1499938964844,293.1499938964844,280.3500061035156,36773.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562232494354248,1.0,0.0,0.0,3.636438846588135,3.636462926864624,8.823600978757895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.2470703125,0.0,1523.89697265625,1895.4371337890625,0.0,3918.848876953125,0.9027932286262512,1.0,0.0,3.0,1.0,0.0
12143640,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.8892590999603271,0.4485520720481872,0.4056985974311828,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.954134464263916,0.5448336005210876,0.5168739557266235,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.8209962844848633,0.3504357933998108,0.2468213737010955,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.7767714262008667,0.2960286438465118,0.283364474773407,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.6876705884933472,0.2029124796390533,0.9285541772842408,284.44195556640625,284.95001220703125,300.4245300292969,288.8570251464844,298.2966613769531,297.23779296875,284.4437561035156,1.0,0.5508350729942322,0.449697345495224,0.449697345495224,1.0,1.0,-2.8590686321258545,0.9510579705238342,1.908010721206665,0.3023239076137543,0.8871931433677673,0.8871931433677673,0.0,150.96917724609375,160.0,42822.6171875,0.0,2065.971435546875,1.0,280.04217529296875,282.85302734375,291.8148498535156,294.54736328125,293.1499938964844,293.1499938964844,280.3500061035156,36773.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562232494354248,1.0,0.0,0.0,3.636438846588135,3.636462926864624,8.823600978757895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.2470703125,0.0,1523.89697265625,1895.4371337890625,0.0,3918.848876953125,0.9027932286262512,1.0,0.0,3.0,1.0,0.0
12143700,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877990722656,0.8868988156318665,0.4484137594699859,0.4054225385189056,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58856201171875,0.9523521065711976,0.5460746884346008,0.5178694725036621,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.8201903104782104,0.3519575297832489,0.2477959096431732,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.7754014134407043,0.296681135892868,0.2838961184024811,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821533203125,0.6861828565597534,0.2031869888305664,0.9294834136962892,284.5875244140625,284.95001220703125,300.4281311035156,288.8287658691406,298.2992553710937,297.2411193847656,284.59698486328125,1.0,0.5522831678390503,0.4492626488208771,0.4492626488208771,1.0,1.0,-2.862855672836304,0.9515601992607116,1.9112955331802368,0.3020779192447662,0.8861822485923767,0.8861822485923767,0.0,152.5099334716797,160.0,41878.0546875,0.0,2079.782470703125,1.0,280.2982788085937,283.0404663085937,291.7519226074219,294.3630676269531,293.1499938964844,293.1499938964844,280.3500061035156,36673.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466959834098816,1.0,0.0,0.0,3.623962640762329,3.6239864826202393,8.763159371483198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.82861328125,0.0,1509.3955078125,1895.4371337890625,0.0,3833.148681640625,0.899982750415802,1.0,0.0,3.0,1.0,0.0
12143760,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.885556697845459,0.4485596120357513,0.4055196344852447,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.9516681432724,0.5476350784301758,0.5192684531211853,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.8202317357063293,0.3537294566631317,0.2489949166774749,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.7748987674713135,0.297554612159729,0.2846784293651581,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.6855551600456238,0.2036671638488769,0.9314345717430116,284.6444091796875,284.95001220703125,300.4314880371094,288.7996520996094,298.304443359375,297.2474365234375,284.6465759277344,1.0,0.5538577437400818,0.4490728676319122,0.4490728676319122,1.0,1.0,-2.8693766593933105,0.9536239504814148,1.915752649307251,0.3027983903884887,0.8847606778144836,0.8847606778144836,0.0,153.69003295898438,163.0,41773.77734375,0.0,2096.427001953125,1.0,280.3415222167969,283.1001281738281,291.7466735839844,294.3931884765625,293.1499938964844,293.1499938964844,280.6499938964844,36581.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422725439071656,1.0,0.0,0.0,3.61399507522583,3.61401891708374,8.715020385352545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.09765625,0.0,1497.784423828125,1895.4371337890625,0.0,3793.08837890625,0.8976607918739319,1.0,0.0,3.0,1.0,0.0
12143820,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8837723135948181,0.4492600560188293,0.4060688316822052,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.951332688331604,0.5512396097183228,0.5225461721420288,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8211303949356079,0.3576875030994415,0.251687079668045,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7747713923454285,0.2996765673160553,0.286612331867218,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6852693557739258,0.2050054222345352,0.9371197819709778,284.84918212890625,284.95001220703125,300.4375,288.73895263671875,298.3173217773437,297.2636413574219,284.85137939453125,1.0,0.5573469996452332,0.4486933350563049,0.4486933350563049,1.0,1.0,-2.886364698410034,0.9593372941017152,1.9270275831222528,0.3049938380718231,0.8850781917572021,0.8850781917572021,0.0,155.8070831298828,166.0,40823.09765625,0.0,2135.393310546875,1.0,280.6413879394531,283.34686279296875,291.6966857910156,294.27947998046875,293.1499938964844,293.1499938964844,280.95001220703125,36323.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310675859451294,1.0,0.0,0.0,3.601105213165283,3.6011288166046143,8.652964424982201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.10888671875,0.0,1481.839599609375,1895.4371337890625,0.0,3690.922607421875,0.8946078419685364,1.0,0.0,3.0,1.0,0.0
12143880,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8837723135948181,0.4492600560188293,0.4060688316822052,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.951332688331604,0.5512396097183228,0.5225461721420288,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8211303949356079,0.3576875030994415,0.251687079668045,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7747713923454285,0.2996765673160553,0.286612331867218,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6852693557739258,0.2050054222345352,0.9371197819709778,284.84918212890625,284.95001220703125,300.4375,288.73895263671875,298.3173217773437,297.2636413574219,284.85137939453125,1.0,0.5573469996452332,0.4486933350563049,0.4486933350563049,1.0,1.0,-2.886364698410034,0.9593372941017152,1.9270275831222528,0.3049938380718231,0.8850781917572021,0.8850781917572021,0.0,155.8070831298828,166.0,40823.09765625,0.0,2135.393310546875,1.0,280.6413879394531,283.34686279296875,291.6966857910156,294.27947998046875,293.1499938964844,293.1499938964844,280.95001220703125,36323.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310675859451294,1.0,0.0,0.0,3.601105213165283,3.6011288166046143,8.652964424982201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.10888671875,0.0,1481.839599609375,1895.4371337890625,0.0,3690.922607421875,0.8946078419685364,1.0,0.0,3.0,1.0,0.0
