time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143940,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8826277256011963,0.4503714740276336,0.4070163071155548,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9516843557357788,0.5552869439125061,0.5262889862060547,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8226044178009033,0.3620624244213104,0.254692792892456,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7752678394317627,0.3021590709686279,0.2889196872711181,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6857171058654785,0.20671147108078,0.9446099400520324,285.0556945800781,284.95001220703125,300.4425964355469,288.67535400390625,298.3318786621094,297.28253173828125,285.0579833984375,1.0,0.5613036751747131,0.4483137726783752,0.4483137726783752,1.0,1.0,-2.907387971878052,0.9665944576263428,1.940793514251709,0.3078633248806,0.8881523013114929,0.8881523013114929,0.0,157.8722381591797,169.0,40003.3046875,0.0,2181.429443359375,1.0,280.9413146972656,283.5936584472656,291.6441650390625,294.1740417480469,293.1499938964844,293.1499938964844,281.25,36031.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221680760383606,1.0,0.0,0.0,3.5990865230560303,3.5991101264953613,8.643266369290359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.74072265625,0.0,1477.4937744140625,1895.4371337890625,0.0,3609.153076171875,0.8939518928527832,1.0,0.0,3.0,1.0,0.0
12144000,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8826277256011963,0.4503714740276336,0.4070163071155548,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9516843557357788,0.5552869439125061,0.5262889862060547,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8226044178009033,0.3620624244213104,0.254692792892456,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7752678394317627,0.3021590709686279,0.2889196872711181,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6857171058654785,0.20671147108078,0.9446099400520324,285.0556945800781,284.95001220703125,300.4425964355469,288.67535400390625,298.3318786621094,297.28253173828125,285.0579833984375,1.0,0.5613036751747131,0.4483137726783752,0.4483137726783752,1.0,1.0,-2.907387971878052,0.9665944576263428,1.940793514251709,0.3078633248806,0.8881523013114929,0.8881523013114929,0.0,157.8722381591797,169.0,40003.3046875,0.0,2181.429443359375,1.0,280.9413146972656,283.5936584472656,291.6441650390625,294.1740417480469,293.1499938964844,293.1499938964844,281.25,36031.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221680760383606,1.0,0.0,0.0,3.5990865230560303,3.5991101264953613,8.643266369290359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.74072265625,0.0,1477.4937744140625,1895.4371337890625,0.0,3609.153076171875,0.8939518928527832,1.0,0.0,3.0,1.0,0.0
12144060,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.8818150758743286,0.4518518149852752,0.40829798579216,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.9523413181304932,0.5596879720687866,0.5303758382797241,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8243654370307922,0.3667917847633362,0.2579510807991028,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.7760716676712036,0.3049211800098419,0.2915030121803283,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.6865522265434265,0.2086904793977737,0.9533987641334534,285.2672119140625,284.95001220703125,300.4467468261719,288.6092834472656,298.3460693359375,297.3028869628906,285.2693176269531,1.0,0.5656790733337402,0.447416216135025,0.447416216135025,1.0,1.0,-2.9314236640930176,0.9738624691963196,1.9575612545013428,0.3100822865962982,0.894104540348053,0.894104540348053,0.0,160.01611328125,172.0,39364.15625,0.0,2233.70556640625,1.0,281.2413330078125,283.8447265625,291.5888061523437,294.0777587890625,293.1499938964844,293.1499938964844,281.54998779296875,35721.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915359616279602,1.0,0.0,0.0,3.608707427978516,3.608731031417847,8.689537480677245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.37451171875,0.0,1485.648193359375,1895.4371337890625,0.0,3546.2744140625,0.8958796262741089,1.0,0.0,3.0,1.0,0.0
12144120,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.8818150758743286,0.4518518149852752,0.40829798579216,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.9523413181304932,0.5596879720687866,0.5303758382797241,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8243654370307922,0.3667917847633362,0.2579510807991028,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.7760716676712036,0.3049211800098419,0.2915030121803283,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.6865522265434265,0.2086904793977737,0.9533987641334534,285.2672119140625,284.95001220703125,300.4467468261719,288.6092834472656,298.3460693359375,297.3028869628906,285.2693176269531,1.0,0.5656790733337402,0.447416216135025,0.447416216135025,1.0,1.0,-2.9314236640930176,0.9738624691963196,1.9575612545013428,0.3100822865962982,0.894104540348053,0.894104540348053,0.0,160.01611328125,172.0,39364.15625,0.0,2233.70556640625,1.0,281.2413330078125,283.8447265625,291.5888061523437,294.0777587890625,293.1499938964844,293.1499938964844,281.54998779296875,35721.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915359616279602,1.0,0.0,0.0,3.608707427978516,3.608731031417847,8.689537480677245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.37451171875,0.0,1485.648193359375,1895.4371337890625,0.0,3546.2744140625,0.8958796262741089,1.0,0.0,3.0,1.0,0.0
12144180,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8811865448951721,0.4536175727844238,0.4098538756370544,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.9531326293945312,0.5643538236618042,0.5347315669059753,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.8262800574302673,0.3718070387840271,0.2614200711250305,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7770357131958008,0.3078935444355011,0.2943009734153747,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.6876043081283569,0.2108696401119232,0.9631659388542176,285.4747009277344,284.95001220703125,300.45001220703125,288.54119873046875,298.3603210449219,297.32373046875,285.4766540527344,1.0,0.5704128742218018,0.4465186595916748,0.4465186595916748,1.0,1.0,-2.95780086517334,0.981951892375946,1.9758490324020384,0.3126051425933838,0.9027990102767944,0.9027990102767944,0.0,162.28370666503906,175.0,38756.484375,0.0,2291.518798828125,1.0,281.5414733886719,284.09014892578125,291.52783203125,293.9796142578125,293.1499938964844,293.1499938964844,281.25,35417.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099909067153932,1.0,0.0,0.0,3.629696369171143,3.6297199726104736,8.790910328571044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.3701171875,0.0,1506.36376953125,1895.4371337890625,0.0,3496.51953125,0.9003567695617676,1.0,0.0,3.0,1.0,0.0
12144240,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8811865448951721,0.4536175727844238,0.4098538756370544,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.9531326293945312,0.5643538236618042,0.5347315669059753,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.8262800574302673,0.3718070387840271,0.2614200711250305,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7770357131958008,0.3078935444355011,0.2943009734153747,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.6876043081283569,0.2108696401119232,0.9631659388542176,285.4747009277344,284.95001220703125,300.45001220703125,288.54119873046875,298.3603210449219,297.32373046875,285.4766540527344,1.0,0.5704128742218018,0.4465186595916748,0.4465186595916748,1.0,1.0,-2.95780086517334,0.981951892375946,1.9758490324020384,0.3126051425933838,0.9027990102767944,0.9027990102767944,0.0,162.28370666503906,175.0,38756.484375,0.0,2291.518798828125,1.0,281.5414733886719,284.09014892578125,291.52783203125,293.9796142578125,293.1499938964844,293.1499938964844,281.25,35417.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099909067153932,1.0,0.0,0.0,3.629696369171143,3.6297199726104736,8.790910328571044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.3701171875,0.0,1506.36376953125,1895.4371337890625,0.0,3496.51953125,0.9003567695617676,1.0,0.0,3.0,1.0,0.0
12144300,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8803442120552063,0.4538184106349945,0.4104547500610351,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.9529656767845154,0.5661152601242065,0.5367626547813416,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.8268205523490906,0.3739011883735657,0.2630929052829742,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.7771060466766357,0.3090678453445434,0.2956401407718658,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.6877667307853699,0.2117458581924438,0.9679319858551024,285.3495178222656,284.95001220703125,300.4512634277344,288.5065002441406,298.3631591796875,297.3280944824219,285.3414611816406,1.0,0.5728303790092468,0.4460698664188385,0.4460698664188385,1.0,1.0,-2.9703214168548584,0.9857153296470642,1.9846060276031487,0.3138253688812256,0.9042769074440002,0.9042769074440002,0.0,163.6863250732422,175.0,39681.3359375,0.0,2320.927734375,1.0,281.2989196777344,283.9224853515625,291.580078125,294.1866760253906,293.1499938964844,293.1499938964844,281.25,35444.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219046235084534,1.0,0.0,0.0,3.6404995918273926,3.640523433685303,8.843318255458144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.03173828125,0.0,1518.4808349609375,1895.4371337890625,0.0,3606.72509765625,0.9027351140975952,1.0,0.0,3.0,1.0,0.0
12144360,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.8779243230819702,0.4533370733261108,0.4103229939937591,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.9511427283287048,0.567240834236145,0.5381224155426025,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.8260932564735413,0.3755176365375519,0.2643966376781463,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.7759014964103699,0.3098356127738952,0.2965894937515259,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.686722993850708,0.2122949361801147,0.9713396430015564,285.3012390136719,284.95001220703125,300.4523010253906,288.47149658203125,298.3611145019531,297.32586669921875,285.2998352050781,1.0,0.5750483870506287,0.4455207288265228,0.4455207288265228,1.0,1.0,-2.978609800338745,0.9876276254653932,1.990982174873352,0.3141475021839142,0.9060924649238586,0.9060924649238586,0.0,165.6869659423828,178.0,39854.9140625,0.0,2345.96533203125,1.0,281.2577819824219,283.8711853027344,291.5517883300781,294.1454772949219,293.1499938964844,293.1499938964844,280.95001220703125,35490.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930754542350769,1.0,0.0,0.0,3.6494648456573486,3.649488687515259,8.886927957973967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0234375,0.0,1528.7640380859375,1895.4371337890625,0.0,3688.055419921875,0.9047982692718506,1.0,0.0,3.0,1.0,0.0
12144420,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8711638450622559,0.4513318538665771,0.4089886248111725,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9452577829360962,0.5683738589286804,0.5396891236305237,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8229751586914062,0.377922385931015,0.2663763165473938,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7717441916465759,0.31057009100914,0.297697365283966,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.6828372478485107,0.2126781046390533,0.974924087524414,285.0982666015625,284.95001220703125,300.4537048339844,288.4006652832031,298.34991455078125,297.3119201660156,285.096435546875,1.0,0.5788134932518005,0.4444224536418915,0.4444224536418915,1.0,1.0,-2.9869203567504883,0.9882389903068542,1.9986813068389893,0.3133496344089508,0.9064082503318788,0.9064082503318788,0.0,170.35008239746094,181.0,40821.89453125,0.0,2384.739990234375,1.0,280.95819091796875,283.6261291503906,291.4847412109375,294.1610107421875,293.1499938964844,293.1499938964844,280.6499938964844,35680.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511048793792723,1.0,0.0,0.0,3.662063837051392,3.662087917327881,8.948394452090724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.99365234375,0.0,1544.2318115234375,1895.4371337890625,0.0,3872.910400390625,0.9077391028404236,1.0,0.0,3.0,1.0,0.0
12144480,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8711638450622559,0.4513318538665771,0.4089886248111725,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9452577829360962,0.5683738589286804,0.5396891236305237,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8229751586914062,0.377922385931015,0.2663763165473938,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7717441916465759,0.31057009100914,0.297697365283966,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.6828372478485107,0.2126781046390533,0.974924087524414,285.0982666015625,284.95001220703125,300.4537048339844,288.4006652832031,298.34991455078125,297.3119201660156,285.096435546875,1.0,0.5788134932518005,0.4444224536418915,0.4444224536418915,1.0,1.0,-2.9869203567504883,0.9882389903068542,1.9986813068389893,0.3133496344089508,0.9064082503318788,0.9064082503318788,0.0,170.35008239746094,181.0,40821.89453125,0.0,2384.739990234375,1.0,280.95819091796875,283.6261291503906,291.4847412109375,294.1610107421875,293.1499938964844,293.1499938964844,280.6499938964844,35680.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511048793792723,1.0,0.0,0.0,3.662063837051392,3.662087917327881,8.948394452090724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.99365234375,0.0,1544.2318115234375,1895.4371337890625,0.0,3872.910400390625,0.9077391028404236,1.0,0.0,3.0,1.0,0.0
12144540,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8636215925216675,0.4485848248004913,0.4068522751331329,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9381937980651855,0.5685932636260986,0.5402650237083435,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.819026529788971,0.3796641528606415,0.267821341753006,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7666863203048706,0.3105908334255218,0.2980510890483856,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6778651475906372,0.2123717665672302,0.975131332874298,284.8897399902344,284.95001220703125,300.45416259765625,288.3291320800781,298.3339233398437,297.2919006347656,284.8878173828125,1.0,0.5816718339920044,0.4433242082595825,0.4433242082595825,1.0,1.0,-2.9874627590179443,0.9858681559562684,2.0015945434570312,0.3112355768680572,0.9038965106010436,0.9038965106010436,0.0,175.1515350341797,184.0,41674.3203125,0.0,2410.20263671875,1.0,280.6581115722656,283.3790588378906,291.39410400390625,294.1268615722656,293.1499938964844,293.1499938964844,280.3500061035156,35926.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668124914169312,1.0,0.0,0.0,3.665553569793701,3.6655778884887695,8.965457709564362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.724609375,0.0,1549.9908447265625,1895.4371337890625,0.0,4013.0751953125,0.908684015274048,1.0,0.0,3.0,1.0,0.0
12144600,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8636215925216675,0.4485848248004913,0.4068522751331329,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9381937980651855,0.5685932636260986,0.5402650237083435,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.819026529788971,0.3796641528606415,0.267821341753006,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7666863203048706,0.3105908334255218,0.2980510890483856,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6778651475906372,0.2123717665672302,0.975131332874298,284.8897399902344,284.95001220703125,300.45416259765625,288.3291320800781,298.3339233398437,297.2919006347656,284.8878173828125,1.0,0.5816718339920044,0.4433242082595825,0.4433242082595825,1.0,1.0,-2.9874627590179443,0.9858681559562684,2.0015945434570312,0.3112355768680572,0.9038965106010436,0.9038965106010436,0.0,175.1515350341797,184.0,41674.3203125,0.0,2410.20263671875,1.0,280.6581115722656,283.3790588378906,291.39410400390625,294.1268615722656,293.1499938964844,293.1499938964844,280.3500061035156,35926.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668124914169312,1.0,0.0,0.0,3.665553569793701,3.6655778884887695,8.965457709564362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.724609375,0.0,1549.9908447265625,1895.4371337890625,0.0,4013.0751953125,0.908684015274048,1.0,0.0,3.0,1.0,0.0
12144660,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8562886714935303,0.4454562962055206,0.4043107330799103,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.9310928583145142,0.5682722926139832,0.5402617454528809,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.8150542378425598,0.3810382485389709,0.2689667046070099,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.7616103887557983,0.3101796507835388,0.2979382872581482,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.6726886630058289,0.2116299271583557,0.9731181859970092,284.6834716796875,284.95001220703125,300.4537048339844,288.2573547363281,298.3169250488281,297.2699584960937,284.6815185546875,1.0,0.5837750434875488,0.4425907433032989,0.4425907433032989,1.0,1.0,-2.983229160308838,0.9824928641319276,2.0007364749908447,0.3091360628604889,0.8986448645591736,0.8986448645591736,0.0,179.68299865722656,187.0,42496.328125,0.0,2425.54052734375,1.0,280.358154296875,283.1376342773437,291.30743408203125,294.0887145996094,293.1499938964844,293.1499938964844,280.6499938964844,36207.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793090224266052,1.0,0.0,0.0,3.6586289405822754,3.6586530208587646,8.931615411711391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.9296875,0.0,1544.3441162109375,1895.4371337890625,0.0,4122.71435546875,0.9073247313499452,1.0,0.0,3.0,1.0,0.0
12144720,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8562886714935303,0.4454562962055206,0.4043107330799103,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.9310928583145142,0.5682722926139832,0.5402617454528809,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.8150542378425598,0.3810382485389709,0.2689667046070099,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.7616103887557983,0.3101796507835388,0.2979382872581482,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.6726886630058289,0.2116299271583557,0.9731181859970092,284.6834716796875,284.95001220703125,300.4537048339844,288.2573547363281,298.3169250488281,297.2699584960937,284.6815185546875,1.0,0.5837750434875488,0.4425907433032989,0.4425907433032989,1.0,1.0,-2.983229160308838,0.9824928641319276,2.0007364749908447,0.3091360628604889,0.8986448645591736,0.8986448645591736,0.0,179.68299865722656,187.0,42496.328125,0.0,2425.54052734375,1.0,280.358154296875,283.1376342773437,291.30743408203125,294.0887145996094,293.1499938964844,293.1499938964844,280.6499938964844,36207.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793090224266052,1.0,0.0,0.0,3.6586289405822754,3.6586530208587646,8.931615411711391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.9296875,0.0,1544.3441162109375,1895.4371337890625,0.0,4122.71435546875,0.9073247313499452,1.0,0.0,3.0,1.0,0.0
12144780,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.851651668548584,0.4442917704582214,0.4027941823005676,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9269363284111024,0.5695711970329285,0.5410512089729309,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8132607340812683,0.3837422132492065,0.2706062495708465,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7585920095443726,0.3106765151023865,0.2981995344161987,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6693633198738098,0.2115060240030288,0.971986711025238,284.8522033691406,284.95001220703125,300.4523010253906,288.185791015625,298.3114013671875,297.2651062011719,284.853515625,1.0,0.5856862664222717,0.4418572783470154,0.4418572783470154,1.0,1.0,-2.983267068862915,0.9807904958724976,2.002476453781128,0.3075311183929443,0.898698091506958,0.898698091506958,0.0,182.8797149658203,190.0,41486.0546875,0.0,2441.896240234375,1.0,280.6422119140625,283.35357666015625,291.1453552246094,293.7885131835937,293.1499938964844,293.1499938964844,280.95001220703125,36130.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667677879333496,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903936077331309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.47705078125,0.0,1537.437255859375,1895.4371337890625,0.0,4012.6796875,0.9060360193252563,1.0,0.0,3.0,1.0,0.0
12144840,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.851651668548584,0.4442917704582214,0.4027941823005676,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9269363284111024,0.5695711970329285,0.5410512089729309,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8132607340812683,0.3837422132492065,0.2706062495708465,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7585920095443726,0.3106765151023865,0.2981995344161987,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6693633198738098,0.2115060240030288,0.971986711025238,284.8522033691406,284.95001220703125,300.4523010253906,288.185791015625,298.3114013671875,297.2651062011719,284.853515625,1.0,0.5856862664222717,0.4418572783470154,0.4418572783470154,1.0,1.0,-2.983267068862915,0.9807904958724976,2.002476453781128,0.3075311183929443,0.898698091506958,0.898698091506958,0.0,182.8797149658203,190.0,41486.0546875,0.0,2441.896240234375,1.0,280.6422119140625,283.35357666015625,291.1453552246094,293.7885131835937,293.1499938964844,293.1499938964844,280.95001220703125,36130.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667677879333496,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903936077331309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.47705078125,0.0,1537.437255859375,1895.4371337890625,0.0,4012.6796875,0.9060360193252563,1.0,0.0,3.0,1.0,0.0
12144900,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8506311178207397,0.4443810582160949,0.4026944041252136,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.926377534866333,0.5708763003349304,0.5420896410942078,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.813513994216919,0.3856261372566223,0.2718081474304199,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7581740617752075,0.3113595247268677,0.2987315654754638,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6687731146812439,0.2118027359247207,0.9729053378105164,284.9984130859375,284.95001220703125,300.4512634277344,288.1502685546875,298.3129577636719,297.2689208984375,285.0072021484375,1.0,0.586854100227356,0.4414905309677124,0.4414905309677124,1.0,1.0,-2.987578630447388,0.9815720915794371,2.0060067176818848,0.3074161112308502,0.9004337787628174,0.9004337787628174,0.0,183.91970825195312,190.0,40687.28515625,0.0,2455.13232421875,1.0,280.8988647460937,283.5419311523437,291.0745544433594,293.6021423339844,293.1499938964844,293.1499938964844,280.95001220703125,36027.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573193788528442,1.0,0.0,0.0,3.6525726318359375,3.6525967121124254,8.902069907890109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.140625,0.0,1536.240966796875,1895.4371337890625,0.0,3928.65478515625,0.905921459197998,1.0,0.0,3.0,1.0,0.0
12144960,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8502770066261292,0.4447579383850097,0.4029815793037414,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9266117215156556,0.5724896788597107,0.5435296297073364,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8143739104270935,0.3877664506435394,0.2732510566711426,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7583404779434204,0.3122712969779968,0.2995315790176391,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6687804460525513,0.2123071998357772,0.9748876094818116,285.0509033203125,284.95001220703125,300.45001220703125,288.11492919921875,298.31671142578125,297.2756652832031,285.05255126953125,1.0,0.5882303714752197,0.441195547580719,0.441195547580719,1.0,1.0,-2.99472975730896,0.9835877418518066,2.0111420154571533,0.307906299829483,0.9016785621643066,0.9016785621643066,0.0,184.7085876464844,193.0,40650.12890625,0.0,2472.371826171875,1.0,280.94189453125,283.5971374511719,291.0646057128906,293.6322937011719,293.1499938964844,293.1499938964844,280.6499938964844,35937.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953237533569336,1.0,0.0,0.0,3.654587507247925,3.654611587524414,8.911894724406011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.19677734375,0.0,1537.81103515625,1895.4371337890625,0.0,3892.080810546875,0.9062780737876892,1.0,0.0,3.0,1.0,0.0
12145020,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8477201461791992,0.4436816871166229,0.4026360809803009,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9249561429023744,0.5741480588912964,0.5456665754318237,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8145216107368469,0.3908677697181701,0.2757435142993927,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7573036551475525,0.3132669627666473,0.3008319437503814,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6676161885261536,0.2127845883369445,0.9783325791358948,284.875,284.95001220703125,300.4467468261719,288.04522705078125,298.31353759765625,297.2740478515625,284.8736267089844,1.0,0.5910909175872803,0.4406055510044098,0.4406055510044098,1.0,1.0,-3.0055952072143555,0.9863049983978271,2.0192902088165283,0.3085636794567108,0.899257481098175,0.899257481098175,0.0,187.32188415527344,181.0,41589.9140625,0.0,2505.944580078125,1.0,280.65777587890625,283.3819580078125,291.0947265625,293.7885437011719,293.1499938964844,293.1499938964844,280.95001220703125,36069.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96761816740036,1.0,0.0,0.0,3.652834892272949,3.65285897254944,8.903348316380288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.009765625,0.0,1536.847900390625,1895.4371337890625,0.0,4020.196533203125,0.905949056148529,1.0,0.0,3.0,1.0,0.0
12145080,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8477201461791992,0.4436816871166229,0.4026360809803009,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9249561429023744,0.5741480588912964,0.5456665754318237,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8145216107368469,0.3908677697181701,0.2757435142993927,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7573036551475525,0.3132669627666473,0.3008319437503814,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6676161885261536,0.2127845883369445,0.9783325791358948,284.875,284.95001220703125,300.4467468261719,288.04522705078125,298.31353759765625,297.2740478515625,284.8736267089844,1.0,0.5910909175872803,0.4406055510044098,0.4406055510044098,1.0,1.0,-3.0055952072143555,0.9863049983978271,2.0192902088165283,0.3085636794567108,0.899257481098175,0.899257481098175,0.0,187.32188415527344,181.0,41589.9140625,0.0,2505.944580078125,1.0,280.65777587890625,283.3819580078125,291.0947265625,293.7885437011719,293.1499938964844,293.1499938964844,280.95001220703125,36069.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96761816740036,1.0,0.0,0.0,3.652834892272949,3.65285897254944,8.903348316380288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.009765625,0.0,1536.847900390625,1895.4371337890625,0.0,4020.196533203125,0.905949056148529,1.0,0.0,3.0,1.0,0.0
12145140,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8512802720069885,0.4433991312980652,0.4018195569515228,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9314137697219848,0.5763332843780518,0.5471986532211304,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8204449415206909,0.3944943249225616,0.2779189050197601,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7617421746253967,0.3145252764225006,0.3016546368598938,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6714819669723511,0.2134176343679428,0.9797284603118896,285.0507507324219,284.95001220703125,300.4425964355469,287.9771728515625,298.3135070800781,297.2776794433594,285.05206298828125,1.0,0.5894413590431213,0.440015584230423,0.440015584230423,1.0,1.0,-3.011732816696167,0.9872323870658876,2.0245003700256348,0.308273434638977,0.9020285606384276,0.9020285606384276,0.0,183.7640380859375,169.0,40724.25390625,0.0,2499.15673828125,1.0,280.94219970703125,283.602294921875,290.9576416015625,293.5455627441406,293.1499938964844,293.1499938964844,280.6499938964844,35916.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600832462310792,1.0,0.0,0.0,3.655094861984253,3.655118942260742,8.914369118429022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.47900390625,0.0,1538.2215576171875,1895.4371337890625,0.0,3953.327880859375,0.9063743352890016,1.0,0.0,3.0,1.0,0.0
12145200,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8512802720069885,0.4433991312980652,0.4018195569515228,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9314137697219848,0.5763332843780518,0.5471986532211304,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8204449415206909,0.3944943249225616,0.2779189050197601,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7617421746253967,0.3145252764225006,0.3016546368598938,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6714819669723511,0.2134176343679428,0.9797284603118896,285.0507507324219,284.95001220703125,300.4425964355469,287.9771728515625,298.3135070800781,297.2776794433594,285.05206298828125,1.0,0.5894413590431213,0.440015584230423,0.440015584230423,1.0,1.0,-3.011732816696167,0.9872323870658876,2.0245003700256348,0.308273434638977,0.9020285606384276,0.9020285606384276,0.0,183.7640380859375,169.0,40724.25390625,0.0,2499.15673828125,1.0,280.94219970703125,283.602294921875,290.9576416015625,293.5455627441406,293.1499938964844,293.1499938964844,280.6499938964844,35916.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600832462310792,1.0,0.0,0.0,3.655094861984253,3.655118942260742,8.914369118429022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.47900390625,0.0,1538.2215576171875,1895.4371337890625,0.0,3953.327880859375,0.9063743352890016,1.0,0.0,3.0,1.0,0.0
12145260,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8592451214790344,0.442160815000534,0.4008705615997314,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9434687495231628,0.5776661038398743,0.5485721826553345,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8303371071815491,0.3975203335285187,0.2800338864326477,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7702597975730896,0.3153652250766754,0.3023865520954132,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6791356205940247,0.213804543018341,0.9808458089828492,284.86968994140625,284.95001220703125,300.4375,287.91119384765625,298.3072814941406,297.2737121582031,284.8681030273437,1.0,0.5857367515563965,0.4391751885414123,0.4391751885414123,1.0,1.0,-3.017019271850586,0.987242579460144,2.0297768115997314,0.3074189722537994,0.8994988799095154,0.8994988799095154,0.0,176.51730346679688,157.0,41605.87890625,0.0,2471.750732421875,1.0,280.6578063964844,283.3826599121094,290.9618225097656,293.6606750488281,293.1499938964844,293.1499938964844,280.95001220703125,36063.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741302132606506,1.0,0.0,0.0,3.653614044189453,3.6536381244659424,8.907147162062756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0615234375,0.0,1537.66552734375,1895.4371337890625,0.0,4077.494384765625,0.9061168432235718,1.0,0.0,3.0,1.0,0.0
12145320,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8592451214790344,0.442160815000534,0.4008705615997314,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9434687495231628,0.5776661038398743,0.5485721826553345,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8303371071815491,0.3975203335285187,0.2800338864326477,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7702597975730896,0.3153652250766754,0.3023865520954132,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6791356205940247,0.213804543018341,0.9808458089828492,284.86968994140625,284.95001220703125,300.4375,287.91119384765625,298.3072814941406,297.2737121582031,284.8681030273437,1.0,0.5857367515563965,0.4391751885414123,0.4391751885414123,1.0,1.0,-3.017019271850586,0.987242579460144,2.0297768115997314,0.3074189722537994,0.8994988799095154,0.8994988799095154,0.0,176.51730346679688,157.0,41605.87890625,0.0,2471.750732421875,1.0,280.6578063964844,283.3826599121094,290.9618225097656,293.6606750488281,293.1499938964844,293.1499938964844,280.95001220703125,36063.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741302132606506,1.0,0.0,0.0,3.653614044189453,3.6536381244659424,8.907147162062756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0615234375,0.0,1537.66552734375,1895.4371337890625,0.0,4077.494384765625,0.9061168432235718,1.0,0.0,3.0,1.0,0.0
12145380,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8706625699996948,0.4418994188308716,0.3998364508152008,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9589045643806458,0.5797127485275269,0.5497180223464966,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8433290123939514,0.4012198746204376,0.2820754051208496,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7818545699119568,0.3165875077247619,0.302929550409317,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.68949294090271,0.2144362479448318,0.9810934662818908,285.0429382324219,284.95001220703125,300.4314880371094,287.8478088378906,298.3056335449219,297.2769470214844,285.044189453125,1.0,0.5806449055671692,0.4383347928524017,0.4383347928524017,1.0,1.0,-3.020549774169922,0.986578106880188,2.0339715480804443,0.3060288429260254,0.9021459817886353,0.9021459817886353,0.0,167.1688995361328,145.0,40709.7578125,0.0,2430.176025390625,1.0,280.94219970703125,283.60089111328125,290.8222045898437,293.4076843261719,293.1499938964844,293.1499938964844,280.6499938964844,35919.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651694297790528,1.0,0.0,0.0,3.655791759490967,3.655815839767456,8.917768354876898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.90087890625,0.0,1539.0169677734375,1895.4371337890625,0.0,3998.53076171875,0.9065309166908264,1.0,0.0,3.0,1.0,0.0
12145440,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8706625699996948,0.4418994188308716,0.3998364508152008,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9589045643806458,0.5797127485275269,0.5497180223464966,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8433290123939514,0.4012198746204376,0.2820754051208496,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7818545699119568,0.3165875077247619,0.302929550409317,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.68949294090271,0.2144362479448318,0.9810934662818908,285.0429382324219,284.95001220703125,300.4314880371094,287.8478088378906,298.3056335449219,297.2769470214844,285.044189453125,1.0,0.5806449055671692,0.4383347928524017,0.4383347928524017,1.0,1.0,-3.020549774169922,0.986578106880188,2.0339715480804443,0.3060288429260254,0.9021459817886353,0.9021459817886353,0.0,167.1688995361328,145.0,40709.7578125,0.0,2430.176025390625,1.0,280.94219970703125,283.60089111328125,290.8222045898437,293.4076843261719,293.1499938964844,293.1499938964844,280.6499938964844,35919.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651694297790528,1.0,0.0,0.0,3.655791759490967,3.655815839767456,8.917768354876898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.90087890625,0.0,1539.0169677734375,1895.4371337890625,0.0,3998.53076171875,0.9065309166908264,1.0,0.0,3.0,1.0,0.0
12145500,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8782237768173218,0.4415624141693115,0.399601012468338,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9680079817771912,0.5805791020393372,0.5505563616752625,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8515747785568237,0.4029611945152282,0.2832649052143097,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7892852425575256,0.3171505033969879,0.3033698201179504,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6961408853530884,0.2147498130798339,0.9818506240844728,284.9114990234375,284.95001220703125,300.4281311035156,287.8172302246094,298.30389404296875,297.27734375,284.9033203125,1.0,0.577926516532898,0.4379146099090576,0.4379146099090576,1.0,1.0,-3.0241482257843018,0.986928403377533,2.037219762802124,0.3056985735893249,0.9006375670433044,0.9006375670433044,0.0,161.82920837402344,145.0,41518.265625,0.0,2409.289306640625,1.0,280.69854736328125,283.4309387207031,290.8606262207031,293.58270263671875,293.1499938964844,293.1499938964844,280.6499938964844,35991.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730517268180848,1.0,0.0,0.0,3.656106948852539,3.656131029129028,8.919305969357083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.97314453125,0.0,1539.9102783203125,1895.4371337890625,0.0,4068.038330078125,0.9065964221954346,1.0,0.0,3.0,1.0,0.0
12145560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.885357141494751,0.4407216012477875,0.3988188505172729,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.976170778274536,0.5809575915336609,0.5508801937103271,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8596301674842834,0.4043359160423279,0.2841622829437256,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7964219450950623,0.3174252212047577,0.3035315573215484,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7024786472320557,0.2148487269878387,0.9817211627960204,284.8612365722656,284.95001220703125,300.4245300292969,287.7875061035156,298.2989196777344,297.2730407714844,284.85968017578125,1.0,0.5749524235725403,0.4375569522380829,0.4375569522380829,1.0,1.0,-3.0247201919555664,0.9862712025642396,2.038449048995972,0.3050524890422821,0.8994991183280945,0.8994991183280945,0.0,156.74441528320312,133.0,41582.796875,0.0,2384.10888671875,1.0,280.6576538085937,283.3806457519531,290.8328857421875,293.52667236328125,293.1499938964844,293.1499938964844,280.95001220703125,36070.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978091597557068,1.0,0.0,0.0,3.654044151306152,3.6540682315826416,8.90924468421872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.873046875,0.0,1538.2000732421875,1895.4371337890625,0.0,4112.1123046875,0.9062177538871764,1.0,0.0,3.0,1.0,0.0
12145620,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9034859538078308,0.4405174851417541,0.3977712988853454,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9937668442726136,0.5829310417175293,0.5518834590911865,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8797099590301514,0.4081360399723053,0.2862190902233124,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8135776519775391,0.3186548054218292,0.3040096461772918,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7174062728881836,0.2155109792947769,0.9817727208137512,285.03472900390625,284.95001220703125,300.4166564941406,287.7307434082031,298.29705810546875,297.27642822265625,285.0360107421875,1.0,0.5687101483345032,0.4368416368961334,0.4368416368961334,1.0,1.0,-3.0277671813964844,0.985710084438324,2.0420572757720947,0.3038258850574493,0.9020392894744872,0.9020392894744872,0.0,145.61016845703125,121.0,40682.33984375,0.0,2332.213134765625,1.0,280.94219970703125,283.5990295410156,290.7012634277344,293.2812194824219,293.1499938964844,293.1499938964844,280.6499938964844,35928.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683613181114196,1.0,0.0,0.0,3.655872344970703,3.655896425247192,8.918161142901226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.8076171875,0.0,1539.177734375,1895.4371337890625,0.0,4026.759033203125,0.9065552949905396,1.0,0.0,3.0,1.0,0.0
12145680,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9034859538078308,0.4405174851417541,0.3977712988853454,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9937668442726136,0.5829310417175293,0.5518834590911865,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8797099590301514,0.4081360399723053,0.2862190902233124,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8135776519775391,0.3186548054218292,0.3040096461772918,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7174062728881836,0.2155109792947769,0.9817727208137512,285.03472900390625,284.95001220703125,300.4166564941406,287.7307434082031,298.29705810546875,297.27642822265625,285.0360107421875,1.0,0.5687101483345032,0.4368416368961334,0.4368416368961334,1.0,1.0,-3.0277671813964844,0.985710084438324,2.0420572757720947,0.3038258850574493,0.9020392894744872,0.9020392894744872,0.0,145.61016845703125,121.0,40682.33984375,0.0,2332.213134765625,1.0,280.94219970703125,283.5990295410156,290.7012634277344,293.2812194824219,293.1499938964844,293.1499938964844,280.6499938964844,35928.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683613181114196,1.0,0.0,0.0,3.655872344970703,3.655896425247192,8.918161142901226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.8076171875,0.0,1539.177734375,1895.4371337890625,0.0,4026.759033203125,0.9065552949905396,1.0,0.0,3.0,1.0,0.0
12145740,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.9197333455085754,0.4393015205860138,0.3968500792980194,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9990000128746032,0.5851680040359497,0.5384305119514465,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8973503708839417,0.4112503826618194,0.2884066104888916,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8271231055259705,0.3194208443164825,0.3046734631061554,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7290216684341431,0.215878814458847,0.9827969670295716,284.8423156738281,284.95001220703125,300.4078674316406,287.677978515625,298.2912292480469,297.2760009765625,284.8398742675781,1.0,0.5612561106681824,0.4361263215541839,0.4361263215541839,1.0,1.0,-3.012682676315308,0.9782453775405884,2.0344371795654297,0.3006001710891723,0.8991018533706665,0.8991018533706665,0.0,136.84031677246094,109.0,41371.03515625,0.0,2261.690185546875,1.0,280.6578063964844,283.3690185546875,290.7194519042969,293.40264892578125,293.1499938964844,293.1499938964844,280.95001220703125,36089.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980612814426422,1.0,0.0,0.0,3.653551816940308,3.653575897216797,8.90684361820604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.6435546875,0.0,1537.7911376953125,1895.4371337890625,0.0,4134.04833984375,0.9061169028282166,1.0,0.0,3.0,1.0,0.0
