time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145800,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.9197333455085754,0.4393015205860138,0.3968500792980194,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9990000128746032,0.5851680040359497,0.5384305119514465,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8973503708839417,0.4112503826618194,0.2884066104888916,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8271231055259705,0.3194208443164825,0.3046734631061554,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7290216684341431,0.215878814458847,0.9827969670295716,284.8423156738281,284.95001220703125,300.4078674316406,287.677978515625,298.2912292480469,297.2760009765625,284.8398742675781,1.0,0.5612561106681824,0.4361263215541839,0.4361263215541839,1.0,1.0,-3.012682676315308,0.9782453775405884,2.0344371795654297,0.3006001710891723,0.8991018533706665,0.8991018533706665,0.0,136.84031677246094,109.0,41371.03515625,0.0,2261.690185546875,1.0,280.6578063964844,283.3690185546875,290.7194519042969,293.40264892578125,293.1499938964844,293.1499938964844,280.95001220703125,36089.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980612814426422,1.0,0.0,0.0,3.653551816940308,3.653575897216797,8.90684361820604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.6435546875,0.0,1537.7911376953125,1895.4371337890625,0.0,4134.04833984375,0.9061169028282166,1.0,0.0,3.0,1.0,0.0
12145860,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9377699494361876,0.4388709962368011,0.3957709670066833,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.5916627049446106,0.5107712149620056,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.916925609111786,0.4149096608161926,0.2904885113239288,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8412573337554932,0.3204565346240997,0.3051337003707886,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7410624027252197,0.2164051830768585,0.982974648475647,284.994873046875,284.95001220703125,300.3981628417969,287.6297607421875,298.3001403808594,297.2978820800781,284.99517822265625,1.0,0.5520073771476746,0.4356033205986023,0.4356033205986023,1.0,1.0,-2.9839110374450684,0.9661489725112916,2.017761945724488,0.2947390079498291,0.9009594917297364,0.9009594917297364,0.0,127.93930053710938,97.0,40183.24609375,0.0,2163.5087890625,1.0,280.94219970703125,283.5688171386719,290.5900573730469,293.14337158203125,293.1499938964844,293.1499938964844,280.6499938964844,35972.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96888929605484,1.0,0.0,0.0,3.653825044631958,3.6538491249084473,8.908176027944137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.2666015625,0.0,1537.220703125,1895.4371337890625,0.0,4031.417724609375,0.9061245918273926,1.0,0.0,3.0,1.0,0.0
12145920,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9377699494361876,0.4388709962368011,0.3957709670066833,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.5916627049446106,0.5107712149620056,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.916925609111786,0.4149096608161926,0.2904885113239288,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8412573337554932,0.3204565346240997,0.3051337003707886,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7410624027252197,0.2164051830768585,0.982974648475647,284.994873046875,284.95001220703125,300.3981628417969,287.6297607421875,298.3001403808594,297.2978820800781,284.99517822265625,1.0,0.5520073771476746,0.4356033205986023,0.4356033205986023,1.0,1.0,-2.9839110374450684,0.9661489725112916,2.017761945724488,0.2947390079498291,0.9009594917297364,0.9009594917297364,0.0,127.93930053710938,97.0,40183.24609375,0.0,2163.5087890625,1.0,280.94219970703125,283.5688171386719,290.5900573730469,293.14337158203125,293.1499938964844,293.1499938964844,280.6499938964844,35972.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96888929605484,1.0,0.0,0.0,3.653825044631958,3.6538491249084473,8.908176027944137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.2666015625,0.0,1537.220703125,1895.4371337890625,0.0,4031.417724609375,0.9061245918273926,1.0,0.0,3.0,1.0,0.0
12145980,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9583833813667296,0.437394917011261,0.3946115374565124,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.9990000128746032,0.6004819273948669,0.480250746011734,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9416301250457764,0.4178431630134582,0.2925508022308349,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.8585270643234253,0.3210056722164154,0.30559042096138,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7558896541595459,0.2166764885187149,0.9834692478179932,284.7799987792969,284.95001220703125,300.38751220703125,287.5865173339844,298.3140869140625,297.32830810546875,284.7771301269531,1.0,0.5415178537368774,0.4350803196430206,0.4350803196430206,1.0,1.0,-2.9494612216949463,0.9518980979919434,1.997563123703003,0.2883488833904266,0.8969876766204834,0.8969876766204834,0.0,118.51992797851562,115.0,40624.859375,0.0,2056.695068359375,1.0,280.6578369140625,283.3235168457031,290.6127319335937,293.25,293.1499938964844,293.1499938964844,280.95001220703125,36166.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780158996582032,1.0,0.0,0.0,3.6486756801605225,3.648699760437012,8.883084774424788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.94384765625,0.0,1532.9371337890625,1895.4371337890625,0.0,4111.45263671875,0.9050772786140442,1.0,0.0,3.0,1.0,0.0
12146040,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9583833813667296,0.437394917011261,0.3946115374565124,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.9990000128746032,0.6004819273948669,0.480250746011734,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9416301250457764,0.4178431630134582,0.2925508022308349,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.8585270643234253,0.3210056722164154,0.30559042096138,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7558896541595459,0.2166764885187149,0.9834692478179932,284.7799987792969,284.95001220703125,300.38751220703125,287.5865173339844,298.3140869140625,297.32830810546875,284.7771301269531,1.0,0.5415178537368774,0.4350803196430206,0.4350803196430206,1.0,1.0,-2.9494612216949463,0.9518980979919434,1.997563123703003,0.2883488833904266,0.8969876766204834,0.8969876766204834,0.0,118.51992797851562,115.0,40624.859375,0.0,2056.695068359375,1.0,280.6578369140625,283.3235168457031,290.6127319335937,293.25,293.1499938964844,293.1499938964844,280.95001220703125,36166.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780158996582032,1.0,0.0,0.0,3.6486756801605225,3.648699760437012,8.883084774424788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.94384765625,0.0,1532.9371337890625,1895.4371337890625,0.0,4111.45263671875,0.9050772786140442,1.0,0.0,3.0,1.0,0.0
12146100,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9616804718971252,0.4369135797023773,0.3938291668891907,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.60533207654953,0.4746053516864776,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9469715356826782,0.4194899201393127,0.2934798002243042,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8619945049285889,0.3213537037372589,0.3057138621807098,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7588403820991516,0.2168749123811721,0.9835664629936218,284.9071960449219,284.95001220703125,300.3818359375,287.5669250488281,298.3236694335937,297.3465576171875,284.9169921875,1.0,0.5402480363845825,0.4348188042640686,0.4348188042640686,1.0,1.0,-2.94307804107666,0.9489060044288636,1.994171977043152,0.2863447666168213,0.8978875279426575,0.8978875279426575,0.0,116.81006622314452,115.0,39815.94921875,0.0,2037.365478515625,1.0,280.9012451171875,283.4914245605469,290.51983642578125,293.0099792480469,293.1499938964844,293.1499938964844,280.95001220703125,36110.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695457220077516,1.0,0.0,0.0,3.646275758743286,3.646299600601196,8.871402883414703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.72607421875,0.0,1529.854736328125,1895.4371337890625,0.0,4037.205810546875,0.9045643210411072,1.0,0.0,3.0,1.0,0.0
12146160,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9619690775871276,0.4370491504669189,0.3937363624572754,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.6099041104316711,0.4740810990333557,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.948969304561615,0.4216150641441345,0.294821560382843,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8627927899360657,0.3220487534999847,0.3062311708927154,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7595145106315613,0.2173466384410858,0.9851412177085876,284.9672241210937,284.95001220703125,300.3759155273437,287.5487365722656,298.3348083496094,297.365478515625,284.9694519042969,1.0,0.540936291217804,0.4348756074905395,0.4348756074905395,1.0,1.0,-2.946446895599365,0.9502772092819214,1.9961698055267327,0.2867815196514129,0.8986527323722839,0.8986527323722839,0.0,116.79806518554688,133.0,39824.9609375,0.0,2042.988525390625,1.0,280.94207763671875,283.54840087890625,290.4997253417969,293.015625,293.1499938964844,293.1499938964844,281.25,36027.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640785455703736,1.0,0.0,0.0,3.646537780761719,3.646561861038208,8.87267844973394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.134765625,0.0,1529.527587890625,1895.4371337890625,0.0,3988.85791015625,0.9045384526252748,1.0,0.0,3.0,1.0,0.0
12146220,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.955726146697998,0.4383822381496429,0.3947158753871918,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9990000128746032,0.6174401640892029,0.4841458797454834,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.945649266242981,0.4267638027667999,0.2982642352581024,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8585503101348877,0.3241632878780365,0.3080944120883941,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.755927562713623,0.2188800573348999,0.991599142551422,285.2188415527344,284.95001220703125,300.3634338378906,287.51690673828125,298.35308837890625,297.3958435058594,285.22186279296875,1.0,0.5472439527511597,0.4349892437458038,0.4349892437458038,1.0,1.0,-2.973836660385132,0.9609003663063048,2.012936353683472,0.2909973859786987,0.9042665362358092,0.9042665362358092,0.0,120.42501831054688,151.0,39478.4296875,0.0,2107.947998046875,1.0,281.2417907714844,283.8187561035156,290.4666442871094,292.9325561523437,293.1499938964844,293.1499938964844,280.95001220703125,35753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504030346870422,1.0,0.0,0.0,3.654817819595337,3.654841661453247,8.913017381928512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.80810546875,0.0,1536.68505859375,1895.4371337890625,0.0,3866.59228515625,0.90621155500412,1.0,0.0,3.0,1.0,0.0
12146280,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.955726146697998,0.4383822381496429,0.3947158753871918,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9990000128746032,0.6174401640892029,0.4841458797454834,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.945649266242981,0.4267638027667999,0.2982642352581024,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8585503101348877,0.3241632878780365,0.3080944120883941,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.755927562713623,0.2188800573348999,0.991599142551422,285.2188415527344,284.95001220703125,300.3634338378906,287.51690673828125,298.35308837890625,297.3958435058594,285.22186279296875,1.0,0.5472439527511597,0.4349892437458038,0.4349892437458038,1.0,1.0,-2.973836660385132,0.9609003663063048,2.012936353683472,0.2909973859786987,0.9042665362358092,0.9042665362358092,0.0,120.42501831054688,151.0,39478.4296875,0.0,2107.947998046875,1.0,281.2417907714844,283.8187561035156,290.4666442871094,292.9325561523437,293.1499938964844,293.1499938964844,280.95001220703125,35753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504030346870422,1.0,0.0,0.0,3.654817819595337,3.654841661453247,8.913017381928512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.80810546875,0.0,1536.68505859375,1895.4371337890625,0.0,3866.59228515625,0.90621155500412,1.0,0.0,3.0,1.0,0.0
12146340,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9388792514801024,0.4379517436027527,0.3951729238033294,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.620109498500824,0.5084325671195984,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9319262504577636,0.4306585490703583,0.3015028536319732,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8466721177101135,0.3254902958869934,0.3099332749843597,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7457886934280396,0.2198691070079803,0.998448133468628,285.044189453125,284.95001220703125,300.3500061035156,287.49151611328125,298.3460693359375,297.3883361816406,285.0442199707031,1.0,0.5583691596984863,0.4351028501987457,0.4351028501987457,1.0,1.0,-3.017908334732056,0.977777361869812,2.040131092071533,0.2979312837123871,0.904054880142212,0.904054880142212,0.0,128.59645080566406,169.0,40619.83203125,0.0,2226.8037109375,1.0,280.9577331542969,283.6109313964844,290.5486755371094,293.1553039550781,293.1499938964844,293.1499938964844,280.6499938964844,35852.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966619312763214,1.0,0.0,0.0,3.661077260971069,3.661101341247559,8.943573561737139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.97216796875,0.0,1544.424072265625,1895.4371337890625,0.0,4011.36669921875,0.9076493382453918,1.0,0.0,3.0,1.0,0.0
12146400,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9388792514801024,0.4379517436027527,0.3951729238033294,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.620109498500824,0.5084325671195984,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9319262504577636,0.4306585490703583,0.3015028536319732,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8466721177101135,0.3254902958869934,0.3099332749843597,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7457886934280396,0.2198691070079803,0.998448133468628,285.044189453125,284.95001220703125,300.3500061035156,287.49151611328125,298.3460693359375,297.3883361816406,285.0442199707031,1.0,0.5583691596984863,0.4351028501987457,0.4351028501987457,1.0,1.0,-3.017908334732056,0.977777361869812,2.040131092071533,0.2979312837123871,0.904054880142212,0.904054880142212,0.0,128.59645080566406,169.0,40619.83203125,0.0,2226.8037109375,1.0,280.9577331542969,283.6109313964844,290.5486755371094,293.1553039550781,293.1499938964844,293.1499938964844,280.6499938964844,35852.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966619312763214,1.0,0.0,0.0,3.661077260971069,3.661101341247559,8.943573561737139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.97216796875,0.0,1544.424072265625,1895.4371337890625,0.0,4011.36669921875,0.9076493382453918,1.0,0.0,3.0,1.0,0.0
12146460,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9131399989128112,0.4358499646186828,0.3939557373523712,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.6169273257255554,0.5446597337722778,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.91016286611557,0.4332004189491272,0.3037436902523041,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8292145133018494,0.3256432712078094,0.3107146322727203,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7305997610092163,0.2198097854852676,1.0011695623397827,284.8507080078125,284.95001220703125,300.3360290527344,287.4756164550781,298.31072998046875,297.3433532714844,284.8507385253906,1.0,0.5722901225090027,0.433888167142868,0.433888167142868,1.0,1.0,-3.066896438598633,0.9933344721794128,2.073561906814575,0.3025029897689819,0.9010640382766724,0.9010640382766724,0.0,140.7489013671875,172.0,41769.79296875,0.0,2378.813720703125,1.0,280.6581115722656,283.3872375488281,290.5467224121094,293.24383544921875,293.1499938964844,293.1499938964844,280.3500061035156,36051.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98452627658844,1.0,0.0,0.0,3.6597750186920166,3.659799098968506,8.937211646298238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.9697265625,0.0,1544.458740234375,1895.4371337890625,0.0,4167.94189453125,0.907486617565155,1.0,0.0,3.0,1.0,0.0
12146520,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9131399989128112,0.4358499646186828,0.3939557373523712,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.6169273257255554,0.5446597337722778,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.91016286611557,0.4332004189491272,0.3037436902523041,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8292145133018494,0.3256432712078094,0.3107146322727203,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7305997610092163,0.2198097854852676,1.0011695623397827,284.8507080078125,284.95001220703125,300.3360290527344,287.4756164550781,298.31072998046875,297.3433532714844,284.8507385253906,1.0,0.5722901225090027,0.433888167142868,0.433888167142868,1.0,1.0,-3.066896438598633,0.9933344721794128,2.073561906814575,0.3025029897689819,0.9010640382766724,0.9010640382766724,0.0,140.7489013671875,172.0,41769.79296875,0.0,2378.813720703125,1.0,280.6581115722656,283.3872375488281,290.5467224121094,293.24383544921875,293.1499938964844,293.1499938964844,280.3500061035156,36051.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98452627658844,1.0,0.0,0.0,3.6597750186920166,3.659799098968506,8.937211646298238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.9697265625,0.0,1544.458740234375,1895.4371337890625,0.0,4167.94189453125,0.907486617565155,1.0,0.0,3.0,1.0,0.0
12146580,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.8945916891098022,0.4331574141979217,0.3919772505760193,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9990000128746032,0.6099072694778442,0.5742911696434021,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.8951557278633118,0.4351482391357422,0.305431067943573,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8155969381332397,0.3251563906669616,0.3107261955738067,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775207519531,0.7184112668037415,0.2190518230199813,1.0000935792922974,284.6771850585937,284.95001220703125,300.32183837890625,287.4715881347656,298.263916015625,297.28277587890625,284.67681884765625,1.0,0.5824233889579773,0.4326735138893127,0.4326735138893127,1.0,1.0,-3.100914239883423,1.00304913520813,2.097865104675293,0.3049105107784271,0.8959456086158752,0.8959456086158752,0.0,151.0055694580078,175.0,42932.72265625,0.0,2496.666748046875,1.0,280.35821533203125,283.1711120605469,290.53045654296875,293.30181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36277.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990782737731934,1.0,0.0,0.0,3.650088310241699,3.650112390518189,8.889963964975323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.724609375,0.0,1535.340576171875,1895.4371337890625,0.0,4292.2255859375,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
12146640,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.8945916891098022,0.4331574141979217,0.3919772505760193,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9990000128746032,0.6099072694778442,0.5742911696434021,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.8951557278633118,0.4351482391357422,0.305431067943573,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8155969381332397,0.3251563906669616,0.3107261955738067,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775207519531,0.7184112668037415,0.2190518230199813,1.0000935792922974,284.6771850585937,284.95001220703125,300.32183837890625,287.4715881347656,298.263916015625,297.28277587890625,284.67681884765625,1.0,0.5824233889579773,0.4326735138893127,0.4326735138893127,1.0,1.0,-3.100914239883423,1.00304913520813,2.097865104675293,0.3049105107784271,0.8959456086158752,0.8959456086158752,0.0,151.0055694580078,175.0,42932.72265625,0.0,2496.666748046875,1.0,280.35821533203125,283.1711120605469,290.53045654296875,293.30181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36277.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990782737731934,1.0,0.0,0.0,3.650088310241699,3.650112390518189,8.889963964975323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.724609375,0.0,1535.340576171875,1895.4371337890625,0.0,4292.2255859375,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
12146700,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8841581344604492,0.4323975145816803,0.3911800980567932,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9930909276008606,0.6068680882453918,0.576498806476593,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8862561583518982,0.4365369379520416,0.3063676953315735,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.8071047067642212,0.3251326978206634,0.3107703030109405,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.710707426071167,0.2187670320272445,0.9994405508041382,284.8126220703125,284.95001220703125,300.314697265625,287.4737243652344,298.2467346191406,297.2627258300781,284.82012939453125,1.0,0.5859524011611938,0.4320661723613739,0.4320661723613739,1.0,1.0,-3.102698802947998,1.0021871328353882,2.1005117893218994,0.3040171265602112,0.8963326215744019,0.8963326215744019,0.0,156.96279907226562,175.0,42123.265625,0.0,2531.86181640625,1.0,280.601318359375,283.34478759765625,290.44598388671875,293.0722961425781,293.1499938964844,293.1499938964844,280.6499938964844,36218.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917874336242676,1.0,0.0,0.0,3.645750522613525,3.645774364471436,8.868847203302721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.2255859375,0.0,1530.0806884765625,1895.4371337890625,0.0,4230.31201171875,0.9045184850692748,1.0,0.0,3.0,1.0,0.0
12146760,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8765398263931274,0.432197630405426,0.3909941613674164,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9856486916542052,0.6055564284324646,0.5747298002243042,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8800085783004761,0.4383793771266937,0.3076639771461487,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8005690574645996,0.3254534602165222,0.3111277520656585,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7046152949333191,0.2187473028898239,0.9997340440750122,284.859619140625,284.95001220703125,300.3074951171875,287.478515625,298.2384033203125,297.256103515625,284.8610534667969,1.0,0.5887445211410522,0.4313954412937164,0.4313954412937164,1.0,1.0,-3.1030216217041016,1.0006605386734009,2.1023612022399902,0.3023673295974731,0.8962434530258179,0.8962434530258179,0.0,161.78591918945312,178.0,42014.4921875,0.0,2557.75390625,1.0,280.6421203613281,283.3949584960937,290.43768310546875,293.083740234375,293.1499938964844,293.1499938964844,280.95001220703125,36157.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865955710411072,1.0,0.0,0.0,3.643451690673828,3.6434755325317374,8.8576661028128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.7236328125,0.0,1527.07470703125,1895.4371337890625,0.0,4185.78564453125,0.9039335250854492,1.0,0.0,3.0,1.0,0.0
12146820,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8685061931610107,0.4328543543815613,0.3914913833141327,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9773055911064148,0.6059895157814026,0.5744855999946594,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8745399117469788,0.4429974555969238,0.3108232021331787,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7939131855964661,0.3268873691558838,0.3124570250511169,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.698253870010376,0.2194033116102218,1.0026981830596924,285.0892944335937,284.95001220703125,300.29296875,287.4955749511719,298.23486328125,297.26177978515625,285.0914001464844,1.0,0.5934711694717407,0.4300540089607239,0.4300540089607239,1.0,1.0,-3.1122729778289795,1.0007773637771606,2.1114957332611084,0.3002493381500244,0.8999840617179871,0.8999840617179871,0.0,167.9730224609375,181.0,41374.9921875,0.0,2608.499755859375,1.0,280.9416809082031,283.650146484375,290.4354553222656,293.0129089355469,293.1499938964844,293.1499938964844,281.25,35915.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709073901176452,1.0,0.0,0.0,3.645761013031006,3.645784854888916,8.868898362379696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.66796875,0.0,1527.8277587890625,1895.4371337890625,0.0,4049.197021484375,0.9042933583259584,1.0,0.0,3.0,1.0,0.0
12146880,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8685061931610107,0.4328543543815613,0.3914913833141327,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9773055911064148,0.6059895157814026,0.5744855999946594,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8745399117469788,0.4429974555969238,0.3108232021331787,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7939131855964661,0.3268873691558838,0.3124570250511169,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.698253870010376,0.2194033116102218,1.0026981830596924,285.0892944335937,284.95001220703125,300.29296875,287.4955749511719,298.23486328125,297.26177978515625,285.0914001464844,1.0,0.5934711694717407,0.4300540089607239,0.4300540089607239,1.0,1.0,-3.1122729778289795,1.0007773637771606,2.1114957332611084,0.3002493381500244,0.8999840617179871,0.8999840617179871,0.0,167.9730224609375,181.0,41374.9921875,0.0,2608.499755859375,1.0,280.9416809082031,283.650146484375,290.4354553222656,293.0129089355469,293.1499938964844,293.1499938964844,281.25,35915.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709073901176452,1.0,0.0,0.0,3.645761013031006,3.645784854888916,8.868898362379696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.66796875,0.0,1527.8277587890625,1895.4371337890625,0.0,4049.197021484375,0.9042933583259584,1.0,0.0,3.0,1.0,0.0
12146940,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.8653781414031982,0.4343600869178772,0.3927856385707855,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.9741153717041016,0.608449399471283,0.576529324054718,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.8738965392112732,0.4484274089336395,0.3145526051521301,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7918201088905334,0.3290624618530273,0.3144677877426147,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.6962284445762634,0.2207699418067932,1.0086590051651,285.3268127441406,284.95001220703125,300.2782287597656,287.5219116210937,298.2392578125,297.2786560058594,285.328857421875,1.0,0.5979326963424683,0.4287125468254089,0.4287125468254089,1.0,1.0,-3.1303465366363525,1.0041249990463257,2.1262214183807373,0.2994519174098968,0.9069669842720032,0.9069669842720032,0.0,171.70233154296875,184.0,40874.453125,0.0,2663.79833984375,1.0,281.2417907714844,283.9080505371094,290.4727478027344,293.0093078613281,293.1499938964844,293.1499938964844,280.95001220703125,35623.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580961465835572,1.0,0.0,0.0,3.6589765548706055,3.659000635147095,8.933312756198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.4404296875,0.0,1540.3565673828125,1895.4371337890625,0.0,3935.5966796875,0.9070531725883484,1.0,0.0,3.0,1.0,0.0
12147000,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.8653781414031982,0.4343600869178772,0.3927856385707855,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.9741153717041016,0.608449399471283,0.576529324054718,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.8738965392112732,0.4484274089336395,0.3145526051521301,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7918201088905334,0.3290624618530273,0.3144677877426147,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.6962284445762634,0.2207699418067932,1.0086590051651,285.3268127441406,284.95001220703125,300.2782287597656,287.5219116210937,298.2392578125,297.2786560058594,285.328857421875,1.0,0.5979326963424683,0.4287125468254089,0.4287125468254089,1.0,1.0,-3.1303465366363525,1.0041249990463257,2.1262214183807373,0.2994519174098968,0.9069669842720032,0.9069669842720032,0.0,171.70233154296875,184.0,40874.453125,0.0,2663.79833984375,1.0,281.2417907714844,283.9080505371094,290.4727478027344,293.0093078613281,293.1499938964844,293.1499938964844,280.95001220703125,35623.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580961465835572,1.0,0.0,0.0,3.6589765548706055,3.659000635147095,8.933312756198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.4404296875,0.0,1540.3565673828125,1895.4371337890625,0.0,3935.5966796875,0.9070531725883484,1.0,0.0,3.0,1.0,0.0
12147060,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8610209822654724,0.4337909519672394,0.3930641114711761,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9700028896331788,0.6092871427536011,0.5780880451202393,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.8721556067466736,0.4522649347782135,0.3177198767662048,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7888850569725037,0.3302125334739685,0.3160780668258667,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.693569004535675,0.2215044796466827,1.0138906240463257,285.1273193359375,284.95001220703125,300.2633361816406,287.5566711425781,298.2325134277344,297.2779235839844,285.1258544921875,1.0,0.6020292043685913,0.4278704822063446,0.4278704822063446,1.0,1.0,-3.1446053981781006,1.0072194337844849,2.1373860836029053,0.2995346188545227,0.9077088832855223,0.9077088832855223,0.0,175.78472900390625,187.0,41731.90625,0.0,2713.9345703125,1.0,280.9576721191406,283.6788024902344,290.604248046875,293.2725524902344,293.1499938964844,293.1499938964844,280.6499938964844,35730.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972495138645172,1.0,0.0,0.0,3.669877767562866,3.669901847839356,8.986622788142995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.10546875,0.0,1553.3709716796875,1895.4371337890625,0.0,4063.152587890625,0.9095322489738464,1.0,0.0,3.0,1.0,0.0
12147120,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8610209822654724,0.4337909519672394,0.3930641114711761,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9700028896331788,0.6092871427536011,0.5780880451202393,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.8721556067466736,0.4522649347782135,0.3177198767662048,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7888850569725037,0.3302125334739685,0.3160780668258667,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.693569004535675,0.2215044796466827,1.0138906240463257,285.1273193359375,284.95001220703125,300.2633361816406,287.5566711425781,298.2325134277344,297.2779235839844,285.1258544921875,1.0,0.6020292043685913,0.4278704822063446,0.4278704822063446,1.0,1.0,-3.1446053981781006,1.0072194337844849,2.1373860836029053,0.2995346188545227,0.9077088832855223,0.9077088832855223,0.0,175.78472900390625,187.0,41731.90625,0.0,2713.9345703125,1.0,280.9576721191406,283.6788024902344,290.604248046875,293.2725524902344,293.1499938964844,293.1499938964844,280.6499938964844,35730.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972495138645172,1.0,0.0,0.0,3.669877767562866,3.669901847839356,8.986622788142995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.10546875,0.0,1553.3709716796875,1895.4371337890625,0.0,4063.152587890625,0.9095322489738464,1.0,0.0,3.0,1.0,0.0
12147180,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.853547215461731,0.4314266741275787,0.3914434313774109,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9624480605125428,0.6081185936927795,0.5775774717330933,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8673785924911499,0.4545649588108063,0.3196706175804138,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7831025719642639,0.3300603032112121,0.3163959383964538,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6881940364837646,0.2212070226669311,1.0145517587661743,284.9047546386719,284.95001220703125,300.24822998046875,287.5989990234375,298.2147521972656,297.26177978515625,284.90338134765625,1.0,0.605010449886322,0.4270284473896026,0.4270284473896026,1.0,1.0,-3.1455769538879395,1.0054380893707275,2.140138864517212,0.2976523637771606,0.9052227735519408,0.9052227735519408,0.0,180.9453582763672,190.0,42494.44140625,0.0,2743.574462890625,1.0,280.6580810546875,283.42681884765625,290.6495361328125,293.3866577148437,293.1499938964844,293.1499938964844,280.3500061035156,35952.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861738681793212,1.0,0.0,0.0,3.67232608795166,3.672350168228149,8.998616749522625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.93505859375,0.0,1557.7918701171875,1895.4371337890625,0.0,4182.154296875,0.9102236032485962,1.0,0.0,3.0,1.0,0.0
12147240,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.853547215461731,0.4314266741275787,0.3914434313774109,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9624480605125428,0.6081185936927795,0.5775774717330933,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8673785924911499,0.4545649588108063,0.3196706175804138,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7831025719642639,0.3300603032112121,0.3163959383964538,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6881940364837646,0.2212070226669311,1.0145517587661743,284.9047546386719,284.95001220703125,300.24822998046875,287.5989990234375,298.2147521972656,297.26177978515625,284.90338134765625,1.0,0.605010449886322,0.4270284473896026,0.4270284473896026,1.0,1.0,-3.1455769538879395,1.0054380893707275,2.140138864517212,0.2976523637771606,0.9052227735519408,0.9052227735519408,0.0,180.9453582763672,190.0,42494.44140625,0.0,2743.574462890625,1.0,280.6580810546875,283.42681884765625,290.6495361328125,293.3866577148437,293.1499938964844,293.1499938964844,280.3500061035156,35952.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861738681793212,1.0,0.0,0.0,3.67232608795166,3.672350168228149,8.998616749522625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.93505859375,0.0,1557.7918701171875,1895.4371337890625,0.0,4182.154296875,0.9102236032485962,1.0,0.0,3.0,1.0,0.0
12147300,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.849775493144989,0.4300379157066345,0.3903901875019073,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.958410143852234,0.607219398021698,0.5769568085670471,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.864913821220398,0.4554992318153381,0.3204604983329773,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7800748944282532,0.3297469019889831,0.3162862360477447,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.685302734375,0.2208361327648162,1.013726830482483,284.7579650878906,284.95001220703125,300.2406311035156,287.6227111816406,298.2049560546875,297.2525939941406,284.7498474121094,1.0,0.6061205863952637,0.4266074299812317,0.4266074299812317,1.0,1.0,-3.143393278121948,1.0035648345947266,2.1398284435272217,0.2962849140167236,0.9025179743766784,0.9025179743766784,0.0,183.4432067871093,190.0,43308.671875,0.0,2752.600830078125,1.0,280.40069580078125,283.23974609375,290.6893920898437,293.529541015625,293.1499938964844,293.1499938964844,280.3500061035156,36087.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936530590057372,1.0,0.0,0.0,3.6703097820281982,3.670333862304688,8.988737931758806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.33447265625,0.0,1556.5428466796875,1895.4371337890625,0.0,4246.224609375,0.909827470779419,1.0,0.0,3.0,1.0,0.0
12147360,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.8459231853485107,0.4285362362861633,0.389143168926239,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.9541478157043456,0.6061518788337708,0.576085090637207,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.862345814704895,0.4563138484954834,0.3211077451705932,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.77693110704422,0.3293058276176452,0.3160045742988586,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.6822599768638611,0.2203416377305984,1.0121854543685913,284.70806884765625,284.95001220703125,300.23297119140625,287.64801025390625,298.1946716308594,297.2427978515625,284.7066955566406,1.0,0.6069933772087097,0.4261960089206695,0.4261960089206695,1.0,1.0,-3.139434576034546,1.001060962677002,2.138373613357544,0.294681042432785,0.9003597497940063,0.9003597497940063,0.0,185.91944885253903,178.0,43353.40234375,0.0,2757.9345703125,1.0,280.35797119140625,283.1876220703125,290.682861328125,293.4742736816406,293.1499938964844,293.1499938964844,280.04998779296875,36201.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957743287086488,1.0,0.0,0.0,3.665548801422119,3.665573120117188,8.96543383532844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.638671875,0.0,1552.0506591796875,1895.4371337890625,0.0,4264.25927734375,0.9088733792304992,1.0,0.0,3.0,1.0,0.0
12147420,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.8456929326057434,0.425403743982315,0.386338472366333,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.9550267457962036,0.6037744283676147,0.5738862156867981,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5114440917969,0.8650751113891602,0.4577698707580566,0.3221176266670227,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.7777760624885559,0.3282361626625061,0.3150009214878082,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122375488281,0.6825408339500427,0.2191608101129531,1.0069124698638916,284.5114440917969,284.95001220703125,300.2174987792969,287.702880859375,298.1744384765625,297.2240600585937,284.5100402832031,1.0,0.6038817763328552,0.4253731966018677,0.4253731966018677,1.0,1.0,-3.127093553543091,0.994429886341095,2.1326637268066406,0.2908570170402527,0.8928759098052979,0.8928759098052979,0.0,183.8734893798828,166.0,44116.84765625,0.0,2722.34619140625,1.0,280.05816650390625,282.9511413574219,290.7340087890625,293.569580078125,293.1499938964844,293.1499938964844,280.3500061035156,36485.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482629776000977,3.648287057876587,8.881075928002247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.3076171875,0.0,1534.8673095703125,1895.4371337890625,0.0,4300.0,0.9052009582519532,1.0,0.0,3.0,1.0,0.0
12147480,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.8456929326057434,0.425403743982315,0.386338472366333,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.9550267457962036,0.6037744283676147,0.5738862156867981,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5114440917969,0.8650751113891602,0.4577698707580566,0.3221176266670227,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.7777760624885559,0.3282361626625061,0.3150009214878082,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122375488281,0.6825408339500427,0.2191608101129531,1.0069124698638916,284.5114440917969,284.95001220703125,300.2174987792969,287.702880859375,298.1744384765625,297.2240600585937,284.5100402832031,1.0,0.6038817763328552,0.4253731966018677,0.4253731966018677,1.0,1.0,-3.127093553543091,0.994429886341095,2.1326637268066406,0.2908570170402527,0.8928759098052979,0.8928759098052979,0.0,183.8734893798828,166.0,44116.84765625,0.0,2722.34619140625,1.0,280.05816650390625,282.9511413574219,290.7340087890625,293.569580078125,293.1499938964844,293.1499938964844,280.3500061035156,36485.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482629776000977,3.648287057876587,8.881075928002247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.3076171875,0.0,1534.8673095703125,1895.4371337890625,0.0,4300.0,0.9052009582519532,1.0,0.0,3.0,1.0,0.0
12147540,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.8526315689086914,0.4242726862430572,0.3844684064388275,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.9643875360488892,0.6032976508140564,0.5725318193435669,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8753204345703125,0.4608639180660248,0.3236674964427948,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.7853109836578369,0.3282582759857178,0.3143652975559234,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.6888402700424194,0.2187516093254089,1.00241219997406,284.6910705566406,284.95001220703125,300.20184326171875,287.7627258300781,298.1661071777344,297.222412109375,284.69268798828125,1.0,0.5985549688339233,0.4245503842830658,0.4245503842830658,1.0,1.0,-3.1188905239105225,0.9893441796302797,2.129546403884888,0.2873900234699249,0.8908718824386597,0.8908718824386597,0.0,176.47767639160156,154.0,43105.75,0.0,2666.7314453125,1.0,280.34197998046875,283.1744384765625,290.70050048828125,293.40216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36396.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98448646068573,1.0,0.0,0.0,3.6326303482055664,3.632654190063477,8.80512800449651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.8720703125,0.0,1516.88525390625,1895.4371337890625,0.0,4167.59814453125,0.9016806483268738,1.0,0.0,3.0,1.0,0.0
12147600,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.8526315689086914,0.4242726862430572,0.3844684064388275,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.9643875360488892,0.6032976508140564,0.5725318193435669,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8753204345703125,0.4608639180660248,0.3236674964427948,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.7853109836578369,0.3282582759857178,0.3143652975559234,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.6888402700424194,0.2187516093254089,1.00241219997406,284.6910705566406,284.95001220703125,300.20184326171875,287.7627258300781,298.1661071777344,297.222412109375,284.69268798828125,1.0,0.5985549688339233,0.4245503842830658,0.4245503842830658,1.0,1.0,-3.1188905239105225,0.9893441796302797,2.129546403884888,0.2873900234699249,0.8908718824386597,0.8908718824386597,0.0,176.47767639160156,154.0,43105.75,0.0,2666.7314453125,1.0,280.34197998046875,283.1744384765625,290.70050048828125,293.40216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36396.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98448646068573,1.0,0.0,0.0,3.6326303482055664,3.632654190063477,8.80512800449651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.8720703125,0.0,1516.88525390625,1895.4371337890625,0.0,4167.59814453125,0.9016806483268738,1.0,0.0,3.0,1.0,0.0
