time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147660,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8597791194915771,0.4244284033775329,0.3841517865657806,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9728198647499084,0.6039143204689026,0.5726007223129272,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8844621181488037,0.4632989764213562,0.3250195682048797,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7925660610198975,0.328843206167221,0.3145045638084411,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.6951664090156555,0.2189969718456268,1.0017036199569702,284.8532409667969,284.95001220703125,300.1929931640625,287.798095703125,298.1668701171875,297.2284240722656,284.8603210449219,1.0,0.5953153967857361,0.4243015050888061,0.4243015050888061,1.0,1.0,-3.1195268630981445,0.9889236092567444,2.130603313446045,0.2867257297039032,0.8916798830032349,0.8916798830032349,0.0,170.6955108642578,154.0,42258.7421875,0.0,2637.21875,1.0,280.6083679199219,283.376708984375,290.698974609375,293.2895202636719,293.1499938964844,293.1499938964844,280.6499938964844,36267.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714211225509644,1.0,0.0,0.0,3.6271705627441406,3.627194404602051,8.778680467003142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.65380859375,0.0,1509.9044189453125,1895.4371337890625,0.0,4053.715576171875,0.9004096388816833,1.0,0.0,3.0,1.0,0.0
12147720,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.866958737373352,0.4247708618640899,0.3842198550701141,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9805105924606324,0.6046798825263977,0.5730353593826294,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.89324551820755,0.4654255211353302,0.326304018497467,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7996745705604553,0.3295072019100189,0.3148581087589264,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7014364004135132,0.2193794995546341,1.0021123886108398,284.8973388671875,284.95001220703125,300.1860046386719,287.8266906738281,298.1690673828125,297.2353515625,284.89923095703125,1.0,0.592790961265564,0.4241059720516205,0.4241059720516205,1.0,1.0,-3.122588396072388,0.9895562529563904,2.1330320835113525,0.2866118550300598,0.891856849193573,0.891856849193573,0.0,165.61428833007812,142.0,42224.5234375,0.0,2616.156005859375,1.0,280.6416015625,283.42169189453125,290.7511901855469,293.3752136230469,293.1499938964844,293.1499938964844,280.95001220703125,36186.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659082293510436,1.0,0.0,0.0,3.624917984008789,3.624941825866699,8.767780173002393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.51025390625,0.0,1506.831298828125,1895.4371337890625,0.0,4005.07421875,0.8998221158981323,1.0,0.0,3.0,1.0,0.0
12147780,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8869683742523193,0.4260019659996032,0.3847068548202514,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9985935091972352,0.6069918870925903,0.5744308829307556,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9178280234336852,0.470725417137146,0.3294984102249145,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8183797597885132,0.3314545154571533,0.3160490691661834,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7180770635604858,0.2206731140613556,1.0048742294311523,285.1066589355469,284.95001220703125,300.1700134277344,287.8939819335937,298.1766357421875,297.2545166015625,285.1086730957031,1.0,0.5871767401695251,0.4236615598201751,0.4236615598201751,1.0,1.0,-3.1334142684936523,0.9924039244651794,2.1410105228424072,0.2869563698768616,0.8956587314605713,0.8956587314605713,0.0,153.43270874023438,130.0,41448.609375,0.0,2572.273681640625,1.0,280.9415588378906,283.66900634765625,290.8299865722656,293.40008544921875,293.1499938964844,293.1499938964844,281.25,35923.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950262188911438,1.0,0.0,0.0,3.627033948898315,3.627057552337648,8.778018809607602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.14306640625,0.0,1507.195556640625,1895.4371337890625,0.0,3865.32373046875,0.9001140594482422,1.0,0.0,3.0,1.0,0.0
12147840,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8869683742523193,0.4260019659996032,0.3847068548202514,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9985935091972352,0.6069918870925903,0.5744308829307556,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9178280234336852,0.470725417137146,0.3294984102249145,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8183797597885132,0.3314545154571533,0.3160490691661834,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7180770635604858,0.2206731140613556,1.0048742294311523,285.1066589355469,284.95001220703125,300.1700134277344,287.8939819335937,298.1766357421875,297.2545166015625,285.1086730957031,1.0,0.5871767401695251,0.4236615598201751,0.4236615598201751,1.0,1.0,-3.1334142684936523,0.9924039244651794,2.1410105228424072,0.2869563698768616,0.8956587314605713,0.8956587314605713,0.0,153.43270874023438,130.0,41448.609375,0.0,2572.273681640625,1.0,280.9415588378906,283.66900634765625,290.8299865722656,293.40008544921875,293.1499938964844,293.1499938964844,281.25,35923.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950262188911438,1.0,0.0,0.0,3.627033948898315,3.627057552337648,8.778018809607602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.14306640625,0.0,1507.195556640625,1895.4371337890625,0.0,3865.32373046875,0.9001140594482422,1.0,0.0,3.0,1.0,0.0
12147900,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.8946002721786499,0.4267628192901611,0.3851422071456909,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.9990000128746032,0.608871579170227,0.5642620325088501,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.9282804131507874,0.4735327959060669,0.3312580287456512,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8251702785491943,0.3325646221637726,0.3168703913688659,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.7240403890609741,0.2214518785476684,1.0073548555374146,285.27069091796875,284.95001220703125,300.16192626953125,287.9286193847656,298.1811218261719,297.265869140625,285.2793884277344,1.0,0.5838091969490051,0.4234393537044525,0.4234393537044525,1.0,1.0,-3.127854585647583,0.9897744059562684,2.13808012008667,0.2859288454055786,0.899391233921051,0.899391233921051,0.0,149.06414794921875,130.0,40742.25,0.0,2538.125,1.0,281.1981201171875,283.8593139648437,290.8463439941406,293.3221435546875,293.1499938964844,293.1499938964844,281.25,35757.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411474466323853,1.0,0.0,0.0,3.632102012634277,3.632125854492188,8.802567776911019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.75048828125,0.0,1511.5391845703125,1895.4371337890625,0.0,3782.873291015625,0.9011711478233336,1.0,0.0,3.0,1.0,0.0
12147960,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.9027109146118164,0.4276312589645386,0.3857815861701965,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9990000128746032,0.6121877431869507,0.5505468845367432,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.9392600059509276,0.4764536321163177,0.3331675231456756,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8322913646697998,0.3337750732898712,0.3178368210792541,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.730245053768158,0.2223240584135055,1.0103967189788818,285.31951904296875,284.95001220703125,300.15380859375,287.9637451171875,298.1876220703125,297.2809143066406,285.3202209472656,1.0,0.5800464749336243,0.4230641722679138,0.4230641722679138,1.0,1.0,-3.119251251220703,0.9856911897659302,2.1335599422454834,0.2837631702423095,0.9023987650871276,0.9023987650871276,0.0,144.6226043701172,118.0,40621.62890625,0.0,2497.92041015625,1.0,281.2415771484375,283.90655517578125,290.9120788574219,293.4364013671875,293.1499938964844,293.1499938964844,280.95001220703125,35630.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372669458389282,1.0,0.0,0.0,3.640158891677856,3.640182733535767,8.841663543535105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.21728515625,0.0,1519.4913330078125,1895.4371337890625,0.0,3747.564453125,0.9028432965278624,1.0,0.0,3.0,1.0,0.0
12148020,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9200646281242372,0.4270621836185455,0.3856359422206878,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.6197048425674438,0.5227283239364624,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9603941440582277,0.4803459346294403,0.3360707759857178,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8469698429107666,0.3348998427391052,0.318998247385025,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.7429221272468567,0.2231555432081222,1.0140620470046997,285.1001281738281,284.95001220703125,300.1374206542969,288.03515625,298.193359375,297.30096435546875,285.0977783203125,1.0,0.5714542865753174,0.422313779592514,0.422313779592514,1.0,1.0,-3.094937801361084,0.9748676419258118,2.120069980621338,0.2784805595874786,0.9026219844818116,0.9026219844818116,0.0,135.65328979492188,136.0,41166.7578125,0.0,2404.347900390625,1.0,280.9578857421875,283.6578369140625,291.0719909667969,293.71099853515625,293.1499938964844,293.1499938964844,280.6499938964844,35758.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495155811309814,1.0,0.0,0.0,3.650052070617676,3.650076150894165,8.889788318811043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.98193359375,0.0,1531.4219970703125,1895.4371337890625,0.0,3858.59716796875,0.9051108360290528,1.0,0.0,3.0,1.0,0.0
12148080,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9200646281242372,0.4270621836185455,0.3856359422206878,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.6197048425674438,0.5227283239364624,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9603941440582277,0.4803459346294403,0.3360707759857178,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8469698429107666,0.3348998427391052,0.318998247385025,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.7429221272468567,0.2231555432081222,1.0140620470046997,285.1001281738281,284.95001220703125,300.1374206542969,288.03515625,298.193359375,297.30096435546875,285.0977783203125,1.0,0.5714542865753174,0.422313779592514,0.422313779592514,1.0,1.0,-3.094937801361084,0.9748676419258118,2.120069980621338,0.2784805595874786,0.9026219844818116,0.9026219844818116,0.0,135.65328979492188,136.0,41166.7578125,0.0,2404.347900390625,1.0,280.9578857421875,283.6578369140625,291.0719909667969,293.71099853515625,293.1499938964844,293.1499938964844,280.6499938964844,35758.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495155811309814,1.0,0.0,0.0,3.650052070617676,3.650076150894165,8.889788318811043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.98193359375,0.0,1531.4219970703125,1895.4371337890625,0.0,3858.59716796875,0.9051108360290528,1.0,0.0,3.0,1.0,0.0
12148140,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.91923588514328,0.425038069486618,0.3840291202068329,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6253870129585266,0.521765947341919,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9629147052764891,0.4829314053058624,0.3380070924758911,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8476346135139465,0.3349024355411529,0.3191924095153808,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7434845566749573,0.2231211513280868,1.014634609222412,284.901611328125,284.95001220703125,300.1208190917969,288.107421875,298.1923217773437,297.3096008300781,284.9007568359375,1.0,0.5721258521080017,0.4215633869171142,0.4215633869171142,1.0,1.0,-3.0950522422790527,0.9730497598648072,2.122002363204956,0.2760369181632995,0.9002922773361206,0.9002922773361206,0.0,135.35728454589844,154.0,42112.96875,0.0,2403.045654296875,1.0,280.6582336425781,283.4168701171875,291.1495056152344,293.8588562011719,293.1499938964844,293.1499938964844,280.3500061035156,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612111449241638,1.0,0.0,0.0,3.651861906051636,3.651885747909546,8.898605869944731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.10791015625,0.0,1534.9927978515625,1895.4371337890625,0.0,3963.374755859375,0.9056549072265624,1.0,0.0,3.0,1.0,0.0
12148200,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.91923588514328,0.425038069486618,0.3840291202068329,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6253870129585266,0.521765947341919,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9629147052764891,0.4829314053058624,0.3380070924758911,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8476346135139465,0.3349024355411529,0.3191924095153808,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7434845566749573,0.2231211513280868,1.014634609222412,284.901611328125,284.95001220703125,300.1208190917969,288.107421875,298.1923217773437,297.3096008300781,284.9007568359375,1.0,0.5721258521080017,0.4215633869171142,0.4215633869171142,1.0,1.0,-3.0950522422790527,0.9730497598648072,2.122002363204956,0.2760369181632995,0.9002922773361206,0.9002922773361206,0.0,135.35728454589844,154.0,42112.96875,0.0,2403.045654296875,1.0,280.6582336425781,283.4168701171875,291.1495056152344,293.8588562011719,293.1499938964844,293.1499938964844,280.3500061035156,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612111449241638,1.0,0.0,0.0,3.651861906051636,3.651885747909546,8.898605869944731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.10791015625,0.0,1534.9927978515625,1895.4371337890625,0.0,3963.374755859375,0.9056549072265624,1.0,0.0,3.0,1.0,0.0
12148260,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.905948519706726,0.422578364610672,0.3820957243442535,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.9990000128746032,0.6259333491325378,0.5397418737411499,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.9531343579292296,0.4850534796714782,0.3396870791912079,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.8384149670600891,0.3343688547611236,0.3189941644668579,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.735453188419342,0.2225728034973144,1.013650894165039,284.7265319824219,284.95001220703125,300.10406494140625,288.17974853515625,298.1757202148437,297.2928161621094,284.7264709472656,1.0,0.5785465836524963,0.421281486749649,0.421281486749649,1.0,1.0,-3.114920854568481,0.9795784950256348,2.1353423595428467,0.2778767347335815,0.8958028554916382,0.8958028554916382,0.0,141.25531005859375,157.0,43249.79296875,0.0,2471.814697265625,1.0,280.3582458496094,283.1955261230469,291.2153015136719,293.9931335449219,293.1499938964844,293.1499938964844,280.6499938964844,36198.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709414839744568,1.0,0.0,0.0,3.645065307617188,3.6450893878936768,8.865513905220723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.85107421875,0.0,1529.16552734375,1895.4371337890625,0.0,4049.4970703125,0.9042940735816956,1.0,0.0,3.0,1.0,0.0
12148320,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.905948519706726,0.422578364610672,0.3820957243442535,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.9990000128746032,0.6259333491325378,0.5397418737411499,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.9531343579292296,0.4850534796714782,0.3396870791912079,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.8384149670600891,0.3343688547611236,0.3189941644668579,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.735453188419342,0.2225728034973144,1.013650894165039,284.7265319824219,284.95001220703125,300.10406494140625,288.17974853515625,298.1757202148437,297.2928161621094,284.7264709472656,1.0,0.5785465836524963,0.421281486749649,0.421281486749649,1.0,1.0,-3.114920854568481,0.9795784950256348,2.1353423595428467,0.2778767347335815,0.8958028554916382,0.8958028554916382,0.0,141.25531005859375,157.0,43249.79296875,0.0,2471.814697265625,1.0,280.3582458496094,283.1955261230469,291.2153015136719,293.9931335449219,293.1499938964844,293.1499938964844,280.6499938964844,36198.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709414839744568,1.0,0.0,0.0,3.645065307617188,3.6450893878936768,8.865513905220723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.85107421875,0.0,1529.16552734375,1895.4371337890625,0.0,4049.4970703125,0.9042940735816956,1.0,0.0,3.0,1.0,0.0
12148380,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8969759941101074,0.4219613969326019,0.3811444640159607,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6246707439422607,0.5541112422943115,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.946299970149994,0.4887563586235046,0.3419941067695617,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8317166566848755,0.3347567319869995,0.319185346364975,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7294326424598694,0.2225501388311386,1.0132709741592407,284.92791748046875,284.95001220703125,300.0871276855469,288.2513427734375,298.16192626953125,297.2799987792969,284.93017578125,1.0,0.5837000012397766,0.4209995865821838,0.4209995865821838,1.0,1.0,-3.133607149124145,0.9856783747673036,2.1479287147521973,0.279843270778656,0.8971154689788818,0.8971154689788818,0.0,146.2259063720703,160.0,42571.86328125,0.0,2534.1455078125,1.0,280.64215087890625,283.43182373046875,291.2008056640625,293.86541748046875,293.1499938964844,293.1499938964844,280.95001220703125,36062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564005732536316,1.0,0.0,0.0,3.641825437545776,3.6418495178222656,8.849761456986016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.72021484375,0.0,1524.561279296875,1895.4371337890625,0.0,3920.436279296875,0.9035075306892396,1.0,0.0,3.0,1.0,0.0
12148440,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8969759941101074,0.4219613969326019,0.3811444640159607,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6246707439422607,0.5541112422943115,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.946299970149994,0.4887563586235046,0.3419941067695617,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8317166566848755,0.3347567319869995,0.319185346364975,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7294326424598694,0.2225501388311386,1.0132709741592407,284.92791748046875,284.95001220703125,300.0871276855469,288.2513427734375,298.16192626953125,297.2799987792969,284.93017578125,1.0,0.5837000012397766,0.4209995865821838,0.4209995865821838,1.0,1.0,-3.133607149124145,0.9856783747673036,2.1479287147521973,0.279843270778656,0.8971154689788818,0.8971154689788818,0.0,146.2259063720703,160.0,42571.86328125,0.0,2534.1455078125,1.0,280.64215087890625,283.43182373046875,291.2008056640625,293.86541748046875,293.1499938964844,293.1499938964844,280.95001220703125,36062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564005732536316,1.0,0.0,0.0,3.641825437545776,3.6418495178222656,8.849761456986016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.72021484375,0.0,1524.561279296875,1895.4371337890625,0.0,3920.436279296875,0.9035075306892396,1.0,0.0,3.0,1.0,0.0
12148500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8942583203315735,0.4222614169120788,0.381275326013565,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9990000128746032,0.6244605183601379,0.5592188239097595,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9446723461151124,0.4911689460277557,0.343568354845047,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8297550678253174,0.3353859484195709,0.3196900486946106,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7276294231414795,0.2228661924600601,1.014433741569519,285.084716796875,284.95001220703125,300.0785827636719,288.2865905761719,298.15948486328125,297.2800598144531,285.0937805175781,1.0,0.5861623883247375,0.4208586513996124,0.4208586513996124,1.0,1.0,-3.143800973892212,0.9890377521514891,2.1547632217407227,0.2808810770511627,0.8995369672775269,0.8995369672775269,0.0,148.1636199951172,160.0,41864.61328125,0.0,2564.295166015625,1.0,280.8985900878906,283.62469482421875,291.2016296386719,293.7595520019531,293.1499938964844,293.1499938964844,280.95001220703125,35936.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460744857788086,1.0,0.0,0.0,3.6433005332946777,3.643324375152588,8.85693111740693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.93798828125,0.0,1525.2564697265625,1895.4371337890625,0.0,3827.52978515625,0.90378999710083,1.0,0.0,3.0,1.0,0.0
12148560,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.8924205303192139,0.4228135049343109,0.3817580044269562,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.6246088147163391,0.5632913708686829,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.9439815282821656,0.4938299059867859,0.3454000949859619,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8285111784934998,0.3362392783164978,0.3204667866230011,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.7264794707298279,0.2233729064464569,1.0166003704071045,285.1459045410156,284.95001220703125,300.07000732421875,288.3214111328125,298.1587219238281,297.2837829589844,285.1482238769531,1.0,0.5886132717132568,0.4203328192234039,0.4203328192234039,1.0,1.0,-3.155017137527466,0.9918356537818908,2.16318154335022,0.2811289727687835,0.9015027284622192,0.9015027284622192,0.0,149.8466339111328,163.0,41915.2890625,0.0,2595.265380859375,1.0,280.941650390625,283.6840209960937,291.2620849609375,293.8673095703125,293.1499938964844,293.1499938964844,280.6499938964844,35828.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410987496376038,1.0,0.0,0.0,3.647464513778688,3.647488594055176,8.877188975020545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.45166015625,0.0,1529.0694580078125,1895.4371337890625,0.0,3782.4306640625,0.9046139121055604,1.0,0.0,3.0,1.0,0.0
12148620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8875772356987,0.4221818149089813,0.3817977607250213,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.6233611702919006,0.5723617672920227,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9414279460906982,0.497652530670166,0.3484648764133453,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8253443241119385,0.3370581567287445,0.3216371834278106,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7236502766609192,0.2238198667764663,1.020045042037964,284.9926452636719,284.95001220703125,300.0526733398437,288.38922119140625,298.14630126953125,297.2758483886719,284.9922790527344,1.0,0.5933101773262024,0.4192811548709869,0.4192811548709869,1.0,1.0,-3.17521071434021,0.9964478015899658,2.178762912750244,0.2812601625919342,0.900792956352234,0.900792956352234,0.0,153.44041442871094,166.0,43086.54296875,0.0,2654.58203125,1.0,280.6578369140625,283.48028564453125,291.4293212890625,294.177001953125,293.1499938964844,293.1499938964844,280.3500061035156,35923.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536061882972716,1.0,0.0,0.0,3.651030778884888,3.651054859161377,8.894556344785087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.78857421875,0.0,1533.740478515625,1895.4371337890625,0.0,3895.390869140625,0.9054493308067322,1.0,0.0,3.0,1.0,0.0
12148680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8875772356987,0.4221818149089813,0.3817977607250213,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.6233611702919006,0.5723617672920227,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9414279460906982,0.497652530670166,0.3484648764133453,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8253443241119385,0.3370581567287445,0.3216371834278106,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7236502766609192,0.2238198667764663,1.020045042037964,284.9926452636719,284.95001220703125,300.0526733398437,288.38922119140625,298.14630126953125,297.2758483886719,284.9922790527344,1.0,0.5933101773262024,0.4192811548709869,0.4192811548709869,1.0,1.0,-3.17521071434021,0.9964478015899658,2.178762912750244,0.2812601625919342,0.900792956352234,0.900792956352234,0.0,153.44041442871094,166.0,43086.54296875,0.0,2654.58203125,1.0,280.6578369140625,283.48028564453125,291.4293212890625,294.177001953125,293.1499938964844,293.1499938964844,280.3500061035156,35923.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536061882972716,1.0,0.0,0.0,3.651030778884888,3.651054859161377,8.894556344785087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.78857421875,0.0,1533.740478515625,1895.4371337890625,0.0,3895.390869140625,0.9054493308067322,1.0,0.0,3.0,1.0,0.0
12148740,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8806366324424744,0.420195460319519,0.380377858877182,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.9990000128746032,0.6196243762969971,0.583476722240448,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9366159439086914,0.5002517104148865,0.3505255877971649,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8205428719520569,0.3368909657001495,0.3218120634555816,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7193082571029663,0.2235262244939804,1.0201139450073242,284.8190002441406,284.95001220703125,300.0351867675781,288.4539794921875,298.1259155273437,297.2567138671875,284.81854248046875,1.0,0.597478985786438,0.4182295203208923,0.4182295203208923,1.0,1.0,-3.1896445751190186,0.9989334344863892,2.19071102142334,0.2805420458316803,0.8975663781166077,0.8975663781166077,0.0,157.48362731933594,169.0,44212.63671875,0.0,2705.435791015625,1.0,280.3582458496094,283.2571716308594,291.5092163085937,294.3499755859375,293.1499938964844,293.1499938964844,280.6499938964844,36107.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681256413459778,1.0,0.0,0.0,3.647612810134888,3.647636890411377,8.877910318005888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.26220703125,0.0,1531.316650390625,1895.4371337890625,0.0,4024.6787109375,0.9048047661781312,1.0,0.0,3.0,1.0,0.0
12148800,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8806366324424744,0.420195460319519,0.380377858877182,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.9990000128746032,0.6196243762969971,0.583476722240448,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9366159439086914,0.5002517104148865,0.3505255877971649,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8205428719520569,0.3368909657001495,0.3218120634555816,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7193082571029663,0.2235262244939804,1.0201139450073242,284.8190002441406,284.95001220703125,300.0351867675781,288.4539794921875,298.1259155273437,297.2567138671875,284.81854248046875,1.0,0.597478985786438,0.4182295203208923,0.4182295203208923,1.0,1.0,-3.1896445751190186,0.9989334344863892,2.19071102142334,0.2805420458316803,0.8975663781166077,0.8975663781166077,0.0,157.48362731933594,169.0,44212.63671875,0.0,2705.435791015625,1.0,280.3582458496094,283.2571716308594,291.5092163085937,294.3499755859375,293.1499938964844,293.1499938964844,280.6499938964844,36107.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681256413459778,1.0,0.0,0.0,3.647612810134888,3.647636890411377,8.877910318005888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.26220703125,0.0,1531.316650390625,1895.4371337890625,0.0,4024.6787109375,0.9048047661781312,1.0,0.0,3.0,1.0,0.0
12148860,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8751831650733948,0.4196744859218597,0.3796189129352569,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9970500469207764,0.6174942255020142,0.5857597589492798,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.932176947593689,0.5025862455368042,0.3519439995288849,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8164060115814209,0.3370870649814605,0.3218954205513,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7155004143714905,0.223489299416542,1.0198606252670288,284.9801940917969,284.95001220703125,300.0238952636719,288.4935302734375,298.1188049316406,297.2532958984375,284.98504638671875,1.0,0.5996630191802979,0.4175909161567688,0.4175909161567688,1.0,1.0,-3.192991256713867,0.9984583258628844,2.194532871246338,0.2794252634048462,0.8992819786071777,0.8992819786071777,0.0,160.6468505859375,169.0,43415.79296875,0.0,2729.41259765625,1.0,280.62078857421875,283.4545593261719,291.458251953125,294.16680908203125,293.1499938964844,293.1499938964844,280.6499938964844,36004.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959450900554657,1.0,0.0,0.0,3.6472151279449454,3.647238969802856,8.875974231159489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.95947265625,0.0,1530.10400390625,1895.4371337890625,0.0,3947.689453125,0.904690444469452,1.0,0.0,3.0,1.0,0.0
12148920,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8727704882621765,0.4196908473968506,0.3796074986457824,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9947453737258912,0.6169503331184387,0.5850403904914856,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9303483963012696,0.5041860938072205,0.3530353605747223,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.814521849155426,0.3374017179012298,0.3221831619739532,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7137318849563599,0.2236153930425644,1.0204614400863647,285.0079345703125,284.95001220703125,300.0174865722656,288.5150146484375,298.117431640625,297.2552795410156,285.0096435546875,1.0,0.6007617115974426,0.4172317087650299,0.4172317087650299,1.0,1.0,-3.194488048553467,0.9980544447898864,2.1964335441589355,0.2787078619003296,0.8998755216598511,0.8998755216598511,0.0,162.25515747070312,172.0,43400.37109375,0.0,2741.217529296875,1.0,280.64215087890625,283.4819641113281,291.4790344238281,294.2055053710937,293.1499938964844,293.1499938964844,280.95001220703125,35960.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956695020198822,1.0,0.0,0.0,3.6482534408569336,3.648277521133423,8.881029316398781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.61083984375,0.0,1530.9326171875,1895.4371337890625,0.0,3923.07080078125,0.9048733711242676,1.0,0.0,3.0,1.0,0.0
12148980,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.8691606521606445,0.4205063283443451,0.3802084624767303,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.9911197423934937,0.6172782778739929,0.5848625898361206,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.9288924336433412,0.509394645690918,0.3565436899662018,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8119314312934875,0.3388838171958923,0.3234839737415313,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.7112324237823486,0.2244604974985122,1.0239516496658323,285.2127380371094,284.95001220703125,299.9996337890625,288.5715026855469,298.11920166015625,297.2684936523437,285.2145690917969,1.0,0.6039206385612488,0.4162338972091675,0.4162338972091675,1.0,1.0,-3.2049639225006104,0.9992240071296692,2.205739974975586,0.2772678732872009,0.905062735080719,0.905062735080719,0.0,165.37684631347656,175.0,42620.34375,0.0,2779.603759765625,1.0,280.9417724609375,283.72332763671875,291.5184020996094,294.1778259277344,293.1499938964844,293.1499938964844,280.6499938964844,35734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426302313804626,1.0,0.0,0.0,3.65746545791626,3.65748929977417,8.925935617298819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.22021484375,0.0,1539.4969482421875,1895.4371337890625,0.0,3796.333251953125,0.9067849516868592,1.0,0.0,3.0,1.0,0.0
12149040,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.8691606521606445,0.4205063283443451,0.3802084624767303,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.9911197423934937,0.6172782778739929,0.5848625898361206,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.9288924336433412,0.509394645690918,0.3565436899662018,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8119314312934875,0.3388838171958923,0.3234839737415313,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.7112324237823486,0.2244604974985122,1.0239516496658323,285.2127380371094,284.95001220703125,299.9996337890625,288.5715026855469,298.11920166015625,297.2684936523437,285.2145690917969,1.0,0.6039206385612488,0.4162338972091675,0.4162338972091675,1.0,1.0,-3.2049639225006104,0.9992240071296692,2.205739974975586,0.2772678732872009,0.905062735080719,0.905062735080719,0.0,165.37684631347656,175.0,42620.34375,0.0,2779.603759765625,1.0,280.9417724609375,283.72332763671875,291.5184020996094,294.1778259277344,293.1499938964844,293.1499938964844,280.6499938964844,35734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426302313804626,1.0,0.0,0.0,3.65746545791626,3.65748929977417,8.925935617298819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.22021484375,0.0,1539.4969482421875,1895.4371337890625,0.0,3796.333251953125,0.9067849516868592,1.0,0.0,3.0,1.0,0.0
12149100,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8676857948303223,0.4204372763633728,0.3805124163627624,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9897243976593018,0.6173056960105896,0.585189938545227,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9285670518875122,0.5115888714790344,0.3583210110664367,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8109854459762573,0.3394410014152527,0.3242268860340118,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7103458642959595,0.2248024940490722,1.026213526725769,285.09002685546875,284.95001220703125,299.9906311035156,288.59783935546875,298.11749267578125,297.2713623046875,285.0831298828125,1.0,0.6055693030357361,0.4157349765300751,0.4157349765300751,1.0,1.0,-3.21147894859314,1.0002487897872925,2.2112300395965576,0.2768774926662445,0.904827117919922,0.904827117919922,0.0,166.81414794921875,175.0,43541.8515625,0.0,2800.818115234375,1.0,280.6983947753906,283.55780029296875,291.6285400390625,294.4405517578125,293.1499938964844,293.1499938964844,280.6499938964844,35780.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500702619552612,1.0,0.0,0.0,3.661851167678833,3.661875247955322,8.947355354393949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.0068359375,0.0,1544.7484130859375,1895.4371337890625,0.0,3863.59521484375,0.9077445864677428,1.0,0.0,3.0,1.0,0.0
12149160,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8647963404655457,0.419807881116867,0.3802075684070587,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9871599674224854,0.6168097853660583,0.5849836468696594,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9266045689582824,0.5132787823677063,0.359674870967865,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8088555932044983,0.3396374583244324,0.3246214389801025,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7083709239959717,0.224880188703537,1.027399659156799,285.0480041503906,284.95001220703125,299.9815673828125,288.622802734375,298.1122436523437,297.26904296875,285.04705810546875,1.0,0.6070330739021301,0.4153252840042114,0.4153252840042114,1.0,1.0,-3.214399576187134,1.000194787979126,2.214204788208008,0.2762298583984375,0.9050185084342957,0.9050185084342957,0.0,168.78741455078125,178.0,43692.36328125,0.0,2817.64404296875,1.0,280.6576232910156,283.5100402832031,291.6626892089844,294.45855712890625,293.1499938964844,293.1499938964844,280.3500061035156,35835.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549646973609924,1.0,0.0,0.0,3.664341688156128,3.664365768432617,8.959530077845557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.17822265625,0.0,1547.9451904296875,1895.4371337890625,0.0,3907.575927734375,0.9083656668663024,1.0,0.0,3.0,1.0,0.0
12149220,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8575472235679626,0.4177388250827789,0.3787541687488556,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9804291725158693,0.6149216890335083,0.5836631655693054,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9209237694740297,0.5158997774124146,0.3617844581604004,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.803039014339447,0.3393607437610626,0.324742317199707,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7029640674591064,0.2244845181703567,1.0272862911224363,284.8670654296875,284.95001220703125,299.9633483886719,288.6681213378906,298.0969543457031,297.2577819824219,284.8659362792969,1.0,0.6093811988830566,0.4145058691501617,0.4145058691501617,1.0,1.0,-3.213618755340576,0.9977349042892456,2.21588397026062,0.2739993333816528,0.9023892283439636,0.9023892283439636,0.0,173.24310302734375,181.0,44814.06640625,0.0,2840.47802734375,1.0,280.3581237792969,283.28399658203125,291.722412109375,294.6090393066406,293.1499938964844,293.1499938964844,280.04998779296875,36023.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691420197486876,1.0,0.0,0.0,3.6640584468841553,3.664082527160645,8.958144803727919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.16796875,0.0,1549.04150390625,1895.4371337890625,0.0,4033.64697265625,0.9084239602088928,1.0,0.0,3.0,1.0,0.0
12149280,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8575472235679626,0.4177388250827789,0.3787541687488556,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9804291725158693,0.6149216890335083,0.5836631655693054,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9209237694740297,0.5158997774124146,0.3617844581604004,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.803039014339447,0.3393607437610626,0.324742317199707,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7029640674591064,0.2244845181703567,1.0272862911224363,284.8670654296875,284.95001220703125,299.9633483886719,288.6681213378906,298.0969543457031,297.2577819824219,284.8659362792969,1.0,0.6093811988830566,0.4145058691501617,0.4145058691501617,1.0,1.0,-3.213618755340576,0.9977349042892456,2.21588397026062,0.2739993333816528,0.9023892283439636,0.9023892283439636,0.0,173.24310302734375,181.0,44814.06640625,0.0,2840.47802734375,1.0,280.3581237792969,283.28399658203125,291.722412109375,294.6090393066406,293.1499938964844,293.1499938964844,280.04998779296875,36023.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691420197486876,1.0,0.0,0.0,3.6640584468841553,3.664082527160645,8.958144803727919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.16796875,0.0,1549.04150390625,1895.4371337890625,0.0,4033.64697265625,0.9084239602088928,1.0,0.0,3.0,1.0,0.0
12149340,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.8499258756637573,0.4151310622692108,0.3767060935497284,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.9727343916893004,0.6123303174972534,0.5815688371658325,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.9147629737854004,0.5179844498634338,0.3634456694126129,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.7965815663337708,0.3385233283042907,0.3242575824260711,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.6968522071838379,0.2235772758722305,1.0246306657791138,284.6848449707031,284.95001220703125,299.9449157714844,288.706787109375,298.07891845703125,297.242919921875,284.68365478515625,1.0,0.610980749130249,0.4136864840984344,0.4136864840984344,1.0,1.0,-3.206864595413208,0.993132472038269,2.2137322425842285,0.2709115445613861,0.8973302245140076,0.8973302245140076,0.0,177.7301483154297,184.0,45872.0078125,0.0,2851.11279296875,1.0,280.05816650390625,283.060302734375,291.7536315917969,294.7133178710937,293.1499938964844,293.1499938964844,280.3500061035156,36256.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811692237854004,1.0,0.0,0.0,3.655195951461792,3.655220031738281,8.914861950870545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.6103515625,0.0,1540.875244140625,1895.4371337890625,0.0,4138.87841796875,0.9065970778465272,1.0,0.0,3.0,1.0,0.0
12149400,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.8499258756637573,0.4151310622692108,0.3767060935497284,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.9727343916893004,0.6123303174972534,0.5815688371658325,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.9147629737854004,0.5179844498634338,0.3634456694126129,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.7965815663337708,0.3385233283042907,0.3242575824260711,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.6968522071838379,0.2235772758722305,1.0246306657791138,284.6848449707031,284.95001220703125,299.9449157714844,288.706787109375,298.07891845703125,297.242919921875,284.68365478515625,1.0,0.610980749130249,0.4136864840984344,0.4136864840984344,1.0,1.0,-3.206864595413208,0.993132472038269,2.2137322425842285,0.2709115445613861,0.8973302245140076,0.8973302245140076,0.0,177.7301483154297,184.0,45872.0078125,0.0,2851.11279296875,1.0,280.05816650390625,283.060302734375,291.7536315917969,294.7133178710937,293.1499938964844,293.1499938964844,280.3500061035156,36256.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811692237854004,1.0,0.0,0.0,3.655195951461792,3.655220031738281,8.914861950870545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.6103515625,0.0,1540.875244140625,1895.4371337890625,0.0,4138.87841796875,0.9065970778465272,1.0,0.0,3.0,1.0,0.0
12149460,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8450513482093811,0.4141950011253357,0.3754774630069732,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.967382311820984,0.6113761067390442,0.5802422761917114,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9118277430534364,0.521648108959198,0.3656961321830749,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7924442887306213,0.3385717272758484,0.324103444814682,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6927384734153748,0.2232455164194107,1.0226361751556396,284.85516357421875,284.95001220703125,299.9263000488281,288.738037109375,298.0716247558594,297.2427673339844,284.85662841796875,1.0,0.6123949289321899,0.4130632579326629,0.4130632579326629,1.0,1.0,-3.2039003372192383,0.9904105067253112,2.2134897708892822,0.2686259746551513,0.8974440097808838,0.8974440097808838,0.0,180.890869140625,187.0,44777.40234375,0.0,2862.296142578125,1.0,280.3421936035156,283.2720031738281,291.69549560546875,294.52020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36155.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684385657310486,1.0,0.0,0.0,3.648637294769287,3.648661136627197,8.882897759576736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.16064453125,0.0,1532.81396484375,1895.4371337890625,0.0,4027.44091796875,0.9050903916358948,1.0,0.0,3.0,1.0,0.0
