time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149520,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8450513482093811,0.4141950011253357,0.3754774630069732,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.967382311820984,0.6113761067390442,0.5802422761917114,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9118277430534364,0.521648108959198,0.3656961321830749,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7924442887306213,0.3385717272758484,0.324103444814682,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6927384734153748,0.2232455164194107,1.0226361751556396,284.85516357421875,284.95001220703125,299.9263000488281,288.738037109375,298.0716247558594,297.2427673339844,284.85662841796875,1.0,0.6123949289321899,0.4130632579326629,0.4130632579326629,1.0,1.0,-3.2039003372192383,0.9904105067253112,2.2134897708892822,0.2686259746551513,0.8974440097808838,0.8974440097808838,0.0,180.890869140625,187.0,44777.40234375,0.0,2862.296142578125,1.0,280.3421936035156,283.2720031738281,291.69549560546875,294.52020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36155.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684385657310486,1.0,0.0,0.0,3.648637294769287,3.648661136627197,8.882897759576736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.16064453125,0.0,1532.81396484375,1895.4371337890625,0.0,4027.44091796875,0.9050903916358948,1.0,0.0,3.0,1.0,0.0
12149580,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8435215950012207,0.4146612882614136,0.3757082223892212,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9655654430389404,0.6120789051055908,0.5806409120559692,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9127916097640992,0.5267090797424316,0.3690501749515533,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7914783954620361,0.3396930694580078,0.3249993026256561,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6916284561157227,0.2238003611564636,1.0244903564453125,285.0485534667969,284.95001220703125,299.9075012207031,288.76123046875,298.0735778808594,297.25543212890625,285.0502624511719,1.0,0.6144707798957825,0.4124400317668915,0.4124400317668915,1.0,1.0,-3.211986780166626,0.9916570782661438,2.220329523086548,0.2678948938846588,0.9003493785858154,0.9003493785858154,0.0,182.66856384277344,190.0,43774.2890625,0.0,2888.822998046875,1.0,280.6417541503906,283.5048217773437,291.7047424316406,294.44873046875,293.1499938964844,293.1499938964844,280.3500061035156,35954.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537976980209352,1.0,0.0,0.0,3.649676561355591,3.64970064163208,8.887959097592102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.802734375,0.0,1532.4671630859375,1895.4371337890625,0.0,3897.10986328125,0.9051924347877502,1.0,0.0,3.0,1.0,0.0
12149640,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8435215950012207,0.4146612882614136,0.3757082223892212,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9655654430389404,0.6120789051055908,0.5806409120559692,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9127916097640992,0.5267090797424316,0.3690501749515533,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7914783954620361,0.3396930694580078,0.3249993026256561,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6916284561157227,0.2238003611564636,1.0244903564453125,285.0485534667969,284.95001220703125,299.9075012207031,288.76123046875,298.0735778808594,297.25543212890625,285.0502624511719,1.0,0.6144707798957825,0.4124400317668915,0.4124400317668915,1.0,1.0,-3.211986780166626,0.9916570782661438,2.220329523086548,0.2678948938846588,0.9003493785858154,0.9003493785858154,0.0,182.66856384277344,190.0,43774.2890625,0.0,2888.822998046875,1.0,280.6417541503906,283.5048217773437,291.7047424316406,294.44873046875,293.1499938964844,293.1499938964844,280.3500061035156,35954.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537976980209352,1.0,0.0,0.0,3.649676561355591,3.64970064163208,8.887959097592102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.802734375,0.0,1532.4671630859375,1895.4371337890625,0.0,3897.10986328125,0.9051924347877502,1.0,0.0,3.0,1.0,0.0
12149700,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8427215814590454,0.4144724905490875,0.3758645355701446,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.964640736579895,0.6120848655700684,0.5809713006019592,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9132248759269714,0.5288612842559814,0.3707770109176636,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7910332083702087,0.3401040434837341,0.3255746960639953,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.6911805272102356,0.224031001329422,1.0261207818984983,284.9322814941406,284.95001220703125,299.8980407714844,288.7695617675781,298.0721740722656,297.2583923339844,284.9257507324219,1.0,0.6157168745994568,0.4121284484863281,0.4121284484863281,1.0,1.0,-3.217306137084961,0.9927248954772948,2.224581241607666,0.2678118646144867,0.8991227746009827,0.8991227746009827,0.0,183.68359375,190.0,44793.7734375,0.0,2905.479736328125,1.0,280.39862060546875,283.3486328125,291.796875,294.6947937011719,293.1499938964844,293.1499938964844,280.3500061035156,36005.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608752131462096,1.0,0.0,0.0,3.649835348129273,3.6498594284057617,8.888732736522797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.58984375,0.0,1533.0255126953125,1895.4371337890625,0.0,3960.3837890625,0.9052109718322754,1.0,0.0,3.0,1.0,0.0
12149760,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8406890034675598,0.4137711822986603,0.3754670321941376,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9623348712921144,0.6115331053733826,0.5807198286056519,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9121918082237244,0.530537486076355,0.3721033334732055,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7894656658172607,0.3401832580566406,0.3258349895477295,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6897273063659668,0.2240221053361892,1.0268126726150513,284.89239501953125,284.95001220703125,299.8885192871094,288.7756042480469,298.0672302246094,297.2565002441406,284.8914794921875,1.0,0.6168538331985474,0.4117627739906311,0.4117627739906311,1.0,1.0,-3.219271421432495,0.992454707622528,2.2268168926239014,0.267158180475235,0.898300290107727,0.898300290107727,0.0,185.3077087402344,193.0,44947.90234375,0.0,2918.509765625,1.0,280.3576965332031,283.30487060546875,291.8153381347656,294.6986999511719,293.1499938964844,293.1499938964844,280.6499938964844,36062.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659032225608826,1.0,0.0,0.0,3.64807391166687,3.64809799194336,8.88015563305089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.1669921875,0.0,1531.4954833984375,1895.4371337890625,0.0,4005.02978515625,0.904882550239563,1.0,0.0,3.0,1.0,0.0
12149820,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8373903632164001,0.4135482311248779,0.3750117719173431,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9583958387374878,0.6115009784698486,0.5804368853569031,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9110251069068908,0.5350669026374817,0.3750410974025726,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7869142293930054,0.3409309387207031,0.3264377117156982,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6873027086257935,0.2243848443031311,1.0282599925994873,285.0639953613281,284.95001220703125,299.8693542480469,288.7804870605469,298.06427001953125,297.2626647949219,285.0654296875,1.0,0.6191295981407166,0.4110314846038818,0.4110314846038818,1.0,1.0,-3.224372386932373,0.9923244118690492,2.2320480346679688,0.2657375335693359,0.9012135863304138,0.9012135863304138,0.0,188.2013397216797,196.0,43943.74609375,0.0,2945.144775390625,1.0,280.64215087890625,283.5158386230469,291.7558898925781,294.5313415527344,293.1499938964844,293.1499938964844,280.3500061035156,35904.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957528829574585,1.0,0.0,0.0,3.650834798812866,3.650858640670776,8.893600806914037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.70751953125,0.0,1533.3837890625,1895.4371337890625,0.0,3930.52685546875,0.9054135084152222,1.0,0.0,3.0,1.0,0.0
12149880,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8373903632164001,0.4135482311248779,0.3750117719173431,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9583958387374878,0.6115009784698486,0.5804368853569031,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9110251069068908,0.5350669026374817,0.3750410974025726,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7869142293930054,0.3409309387207031,0.3264377117156982,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6873027086257935,0.2243848443031311,1.0282599925994873,285.0639953613281,284.95001220703125,299.8693542480469,288.7804870605469,298.06427001953125,297.2626647949219,285.0654296875,1.0,0.6191295981407166,0.4110314846038818,0.4110314846038818,1.0,1.0,-3.224372386932373,0.9923244118690492,2.2320480346679688,0.2657375335693359,0.9012135863304138,0.9012135863304138,0.0,188.2013397216797,196.0,43943.74609375,0.0,2945.144775390625,1.0,280.64215087890625,283.5158386230469,291.7558898925781,294.5313415527344,293.1499938964844,293.1499938964844,280.3500061035156,35904.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957528829574585,1.0,0.0,0.0,3.650834798812866,3.650858640670776,8.893600806914037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.70751953125,0.0,1533.3837890625,1895.4371337890625,0.0,3930.52685546875,0.9054135084152222,1.0,0.0,3.0,1.0,0.0
12149940,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8339592814445496,0.4124277532100677,0.3745117485523224,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.954188346862793,0.610597550868988,0.5801289081573486,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9096632599830629,0.5387492775917053,0.3779632151126861,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7842496037483215,0.3412028551101684,0.3270559012889862,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.684815526008606,0.2244527041912078,1.0299307107925415,284.9028625488281,284.95001220703125,299.8500061035156,288.7751159667969,298.0557861328125,297.26104736328125,284.9017639160156,1.0,0.6214957237243652,0.4103001654148102,0.4103001654148102,1.0,1.0,-3.229677200317383,0.992243230342865,2.237433910369873,0.2645541131496429,0.8992665410041809,0.8992665410041809,0.0,191.303466796875,199.0,45080.7734375,0.0,2973.422607421875,1.0,280.3578186035156,283.3120422363281,291.8212585449219,294.72393798828125,293.1499938964844,293.1499938964844,280.6499938964844,36028.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704530835151672,1.0,0.0,0.0,3.650519609451294,3.650543689727783,8.892065466170607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.7529296875,0.0,1533.959716796875,1895.4371337890625,0.0,4045.19873046875,0.9054036140441896,1.0,0.0,3.0,1.0,0.0
12150000,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8339592814445496,0.4124277532100677,0.3745117485523224,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.954188346862793,0.610597550868988,0.5801289081573486,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9096632599830629,0.5387492775917053,0.3779632151126861,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7842496037483215,0.3412028551101684,0.3270559012889862,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.684815526008606,0.2244527041912078,1.0299307107925415,284.9028625488281,284.95001220703125,299.8500061035156,288.7751159667969,298.0557861328125,297.26104736328125,284.9017639160156,1.0,0.6214957237243652,0.4103001654148102,0.4103001654148102,1.0,1.0,-3.229677200317383,0.992243230342865,2.237433910369873,0.2645541131496429,0.8992665410041809,0.8992665410041809,0.0,191.303466796875,199.0,45080.7734375,0.0,2973.422607421875,1.0,280.3578186035156,283.3120422363281,291.8212585449219,294.72393798828125,293.1499938964844,293.1499938964844,280.6499938964844,36028.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704530835151672,1.0,0.0,0.0,3.650519609451294,3.650543689727783,8.892065466170607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.7529296875,0.0,1533.959716796875,1895.4371337890625,0.0,4045.19873046875,0.9054036140441896,1.0,0.0,3.0,1.0,0.0
12150060,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8311800956726074,0.4120739102363586,0.3739418983459472,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9506819844245912,0.6102995276451111,0.5796017646789551,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.908327043056488,0.5418775081634521,0.3799299299716949,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7819842100143433,0.341564804315567,0.3272959291934967,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6826671361923218,0.2245755344629287,1.0303138494491575,285.0545959472656,284.95001220703125,299.8359680175781,288.76715087890625,298.0521545410156,297.2635192871094,285.0578308105469,1.0,0.6230322122573853,0.4097660779953003,0.4097660779953003,1.0,1.0,-3.2314646244049072,0.9914484024047852,2.240016222000122,0.2632429003715515,0.9016015529632568,0.9016015529632568,0.0,193.6599273681641,199.0,44062.875,0.0,2990.21630859375,1.0,280.6282043457031,283.503662109375,291.7382202148437,294.51287841796875,293.1499938964844,293.1499938964844,280.6499938964844,35913.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630011320114136,1.0,0.0,0.0,3.652510404586792,3.652534484863281,8.901767500901769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.10107421875,0.0,1535.313232421875,1895.4371337890625,0.0,3979.292724609375,0.9058050513267516,1.0,0.0,3.0,1.0,0.0
12150120,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8305867910385132,0.4121083915233612,0.3739597201347351,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.949888288974762,0.6103717684745789,0.5796453356742859,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9083781838417052,0.5432659387588501,0.3808804452419281,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7815488576889038,0.3418233096599579,0.3275294601917267,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.6822381019592285,0.2247143983840942,1.030908703804016,285.07049560546875,284.95001220703125,299.8305053710937,288.76397705078125,298.0519104003906,297.26611328125,285.0718078613281,1.0,0.6236959099769592,0.4095583856105804,0.4095583856105804,1.0,1.0,-3.233675479888916,0.9916765093803406,2.2419989109039307,0.2629397809505462,0.902238428592682,0.902238428592682,0.0,194.34132385253903,202.0,44045.265625,0.0,2998.674560546875,1.0,280.6421813964844,283.52008056640625,291.7381591796875,294.5255126953125,293.1499938964844,293.1499938964844,280.3500061035156,35882.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617387652397156,1.0,0.0,0.0,3.654116630554199,3.654140472412109,8.909597681849846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.15478515625,0.0,1536.875244140625,1895.4371337890625,0.0,3968.070068359375,0.906131148338318,1.0,0.0,3.0,1.0,0.0
12150180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8272457718849182,0.4109375178813934,0.3734079599380493,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9455652236938475,0.6093407273292542,0.5792075395584106,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9071146249771118,0.5469609498977661,0.3838108777999878,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7789224982261658,0.3420102000236511,0.3280619978904724,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6797705888748169,0.2247146070003509,1.0322555303573608,284.90728759765625,284.95001220703125,299.8109436035156,288.7520751953125,298.0428771972656,297.26385498046875,284.9061584472656,1.0,0.6259760856628418,0.4088166356086731,0.4088166356086731,1.0,1.0,-3.238279342651367,0.9913017749786376,2.246977567672729,0.2616147994995117,0.9003344774246216,0.9003344774246216,0.0,197.47401428222656,205.0,45168.69921875,0.0,3025.785400390625,1.0,280.3578186035156,283.3147277832031,291.793212890625,294.70294189453125,293.1499938964844,293.1499938964844,280.04998779296875,36013.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736007452011108,1.0,0.0,0.0,3.65437126159668,3.654395341873169,8.910839710551954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.5322265625,0.0,1538.1368408203125,1895.4371337890625,0.0,4072.853759765625,0.9062538743019104,1.0,0.0,3.0,1.0,0.0
12150240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8272457718849182,0.4109375178813934,0.3734079599380493,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9455652236938475,0.6093407273292542,0.5792075395584106,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9071146249771118,0.5469609498977661,0.3838108777999878,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7789224982261658,0.3420102000236511,0.3280619978904724,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6797705888748169,0.2247146070003509,1.0322555303573608,284.90728759765625,284.95001220703125,299.8109436035156,288.7520751953125,298.0428771972656,297.26385498046875,284.9061584472656,1.0,0.6259760856628418,0.4088166356086731,0.4088166356086731,1.0,1.0,-3.238279342651367,0.9913017749786376,2.246977567672729,0.2616147994995117,0.9003344774246216,0.9003344774246216,0.0,197.47401428222656,205.0,45168.69921875,0.0,3025.785400390625,1.0,280.3578186035156,283.3147277832031,291.793212890625,294.70294189453125,293.1499938964844,293.1499938964844,280.04998779296875,36013.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736007452011108,1.0,0.0,0.0,3.65437126159668,3.654395341873169,8.910839710551954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.5322265625,0.0,1538.1368408203125,1895.4371337890625,0.0,4072.853759765625,0.9062538743019104,1.0,0.0,3.0,1.0,0.0
12150300,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8248119950294495,0.4098909199237823,0.3727050423622131,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9424155354499816,0.6082896590232849,0.5784921050071716,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.9056151509284972,0.5483584403991699,0.3849568367004394,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7768871784210205,0.341765820980072,0.3280302882194519,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.6778557896614075,0.2244515717029571,1.031893014907837,284.7697448730469,284.95001220703125,299.8011169433594,288.745849609375,298.0355224609375,297.2587890625,284.76239013671875,1.0,0.6269221305847168,0.4084457457065582,0.4084457457065582,1.0,1.0,-3.237482070922852,0.9900127649307252,2.247469186782837,0.2605327069759369,0.897796630859375,0.897796630859375,0.0,199.41717529296875,205.0,46135.37890625,0.0,3034.822265625,1.0,280.10113525390625,283.13885498046875,291.8197326660156,294.84967041015625,293.1499938964844,293.1499938964844,280.04998779296875,36128.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827272295951844,1.0,0.0,0.0,3.651703357696533,3.6517274379730233,8.897832799448224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.109375,0.0,1536.02978515625,1895.4371337890625,0.0,4152.38427734375,0.9056992530822754,1.0,0.0,3.0,1.0,0.0
12150360,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.8219164609909058,0.4086408019065857,0.371713638305664,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.938649833202362,0.606968343257904,0.577418863773346,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.9036327600479126,0.5495544672012329,0.3858795762062073,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7744116187095642,0.3413347005844116,0.3277722597122192,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.6755084991455078,0.2240264266729354,1.030685544013977,284.7221984863281,284.95001220703125,299.7912902832031,288.73944091796875,298.02691650390625,297.251953125,284.7208557128906,1.0,0.6276811361312866,0.4080979526042938,0.4080979526042938,1.0,1.0,-3.234350204467773,0.9879547357559204,2.2463955879211426,0.2591950297355652,0.8957599401473999,0.8957599401473999,0.0,201.5648193359375,208.0,46208.93359375,0.0,3039.98974609375,1.0,280.05810546875,283.08966064453125,291.7916564941406,294.7828063964844,293.1499938964844,293.1499938964844,280.3500061035156,36227.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871351718902588,1.0,0.0,0.0,3.646570444107056,3.646594524383545,8.872837042872561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.37548828125,0.0,1531.0570068359375,1895.4371337890625,0.0,4190.4296875,0.9046504497528076,1.0,0.0,3.0,1.0,0.0
12150420,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8180546760559082,0.4077863097190857,0.3705947399139404,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.93346506357193,0.6059314608573914,0.5760678052902222,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9019318222999572,0.5536160469055176,0.3884090483188629,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7711818218231201,0.3413884341716766,0.3276488780975342,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6723124980926514,0.2237845510244369,1.029203176498413,284.8870544433594,284.95001220703125,299.77154541015625,288.7261962890625,298.02032470703125,297.2532653808594,284.8883056640625,1.0,0.6291908621788025,0.4074023365974426,0.4074023365974426,1.0,1.0,-3.232477903366089,0.9854191541671752,2.247058629989624,0.2568731606006622,0.896261990070343,0.896261990070343,0.0,204.7117462158203,211.0,45076.4453125,0.0,3053.372802734375,1.0,280.3421325683594,283.2976989746094,291.6911315917969,294.546142578125,293.1499938964844,293.1499938964844,280.6499938964844,36118.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760798811912536,1.0,0.0,0.0,3.641379117965698,3.641403198242188,8.847592312122288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.21533203125,0.0,1524.4854736328125,1895.4371337890625,0.0,4094.5556640625,0.9034426212310792,1.0,0.0,3.0,1.0,0.0
12150480,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8180546760559082,0.4077863097190857,0.3705947399139404,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.93346506357193,0.6059314608573914,0.5760678052902222,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9019318222999572,0.5536160469055176,0.3884090483188629,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7711818218231201,0.3413884341716766,0.3276488780975342,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6723124980926514,0.2237845510244369,1.029203176498413,284.8870544433594,284.95001220703125,299.77154541015625,288.7261962890625,298.02032470703125,297.2532653808594,284.8883056640625,1.0,0.6291908621788025,0.4074023365974426,0.4074023365974426,1.0,1.0,-3.232477903366089,0.9854191541671752,2.247058629989624,0.2568731606006622,0.896261990070343,0.896261990070343,0.0,204.7117462158203,211.0,45076.4453125,0.0,3053.372802734375,1.0,280.3421325683594,283.2976989746094,291.6911315917969,294.546142578125,293.1499938964844,293.1499938964844,280.6499938964844,36118.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760798811912536,1.0,0.0,0.0,3.641379117965698,3.641403198242188,8.847592312122288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.21533203125,0.0,1524.4854736328125,1895.4371337890625,0.0,4094.5556640625,0.9034426212310792,1.0,0.0,3.0,1.0,0.0
12150540,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8167837858200073,0.408245712518692,0.3708369433879852,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9315896034240724,0.6064231395721436,0.5762951970100403,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9030746221542358,0.5590404868125916,0.3920207321643829,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7704107165336609,0.3424470126628876,0.3285015821456909,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6714610457420349,0.2243608683347702,1.0312319993972778,285.0749206542969,284.95001220703125,299.7517395019531,288.7123718261719,298.0225524902344,297.2667236328125,285.0764465332031,1.0,0.6313080191612244,0.4067067503929138,0.4067067503929138,1.0,1.0,-3.2408409118652344,0.986498773097992,2.2543420791625977,0.2559251487255096,0.8994811177253723,0.8994811177253723,0.0,206.58758544921875,214.0,44034.1796875,0.0,3081.7158203125,1.0,280.6416931152344,283.52667236328125,291.6603698730469,294.4305725097656,293.1499938964844,293.1499938964844,280.95001220703125,35916.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624021053314208,1.0,0.0,0.0,3.643834829330444,3.6438586711883545,8.859529430083057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.72607421875,0.0,1525.699462890625,1895.4371337890625,0.0,3973.96923828125,0.9038593769073486,1.0,0.0,3.0,1.0,0.0
12150600,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8167837858200073,0.408245712518692,0.3708369433879852,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9315896034240724,0.6064231395721436,0.5762951970100403,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9030746221542358,0.5590404868125916,0.3920207321643829,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7704107165336609,0.3424470126628876,0.3285015821456909,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6714610457420349,0.2243608683347702,1.0312319993972778,285.0749206542969,284.95001220703125,299.7517395019531,288.7123718261719,298.0225524902344,297.2667236328125,285.0764465332031,1.0,0.6313080191612244,0.4067067503929138,0.4067067503929138,1.0,1.0,-3.2408409118652344,0.986498773097992,2.2543420791625977,0.2559251487255096,0.8994811177253723,0.8994811177253723,0.0,206.58758544921875,214.0,44034.1796875,0.0,3081.7158203125,1.0,280.6416931152344,283.52667236328125,291.6603698730469,294.4305725097656,293.1499938964844,293.1499938964844,280.95001220703125,35916.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624021053314208,1.0,0.0,0.0,3.643834829330444,3.6438586711883545,8.859529430083057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.72607421875,0.0,1525.699462890625,1895.4371337890625,0.0,3973.96923828125,0.9038593769073486,1.0,0.0,3.0,1.0,0.0
12150660,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.8163954019546509,0.4092974364757538,0.371699571609497,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.9308758974075316,0.6076915264129639,0.5773641467094421,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.905189335346222,0.5651376843452454,0.3961643874645233,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7705687284469604,0.3440831899642944,0.3299610614776611,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.6716184616088867,0.225476861000061,1.0358728170394895,285.2694396972656,284.95001220703125,299.7318725585937,288.697998046875,298.0285339355469,297.2850952148437,285.2709655761719,1.0,0.6340956091880798,0.4060734808444977,0.4060734808444977,1.0,1.0,-3.2554755210876465,0.989941418170929,2.2655341625213623,0.2559854090213775,0.905339241027832,0.905339241027832,0.0,208.26434326171875,217.0,43176.57421875,0.0,3122.69091796875,1.0,280.9417419433594,283.7601623535156,291.6526794433594,294.3612365722656,293.1499938964844,293.1499938964844,280.6499938964844,35675.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505438208580016,1.0,0.0,0.0,3.655249357223511,3.6552734375,8.915122293728928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.08203125,0.0,1536.5845947265625,1895.4371337890625,0.0,3867.85986328125,0.9062498807907104,1.0,0.0,3.0,1.0,0.0
12150720,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.8163954019546509,0.4092974364757538,0.371699571609497,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.9308758974075316,0.6076915264129639,0.5773641467094421,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.905189335346222,0.5651376843452454,0.3961643874645233,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7705687284469604,0.3440831899642944,0.3299610614776611,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.6716184616088867,0.225476861000061,1.0358728170394895,285.2694396972656,284.95001220703125,299.7318725585937,288.697998046875,298.0285339355469,297.2850952148437,285.2709655761719,1.0,0.6340956091880798,0.4060734808444977,0.4060734808444977,1.0,1.0,-3.2554755210876465,0.989941418170929,2.2655341625213623,0.2559854090213775,0.905339241027832,0.905339241027832,0.0,208.26434326171875,217.0,43176.57421875,0.0,3122.69091796875,1.0,280.9417419433594,283.7601623535156,291.6526794433594,294.3612365722656,293.1499938964844,293.1499938964844,280.6499938964844,35675.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505438208580016,1.0,0.0,0.0,3.655249357223511,3.6552734375,8.915122293728928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.08203125,0.0,1536.5845947265625,1895.4371337890625,0.0,3867.85986328125,0.9062498807907104,1.0,0.0,3.0,1.0,0.0
12150780,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8141791820526123,0.4087160527706146,0.3717848360538482,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9279100298881532,0.6073237657546997,0.5776872038841248,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9052512645721436,0.5696064233779907,0.3997240364551544,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7691800594329834,0.3448062539100647,0.3310792744159698,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6704700589179993,0.2260191887617111,1.0398997068405151,285.105224609375,284.95001220703125,299.71197509765625,288.68316650390625,298.0228881835937,297.2870788574219,285.1041259765625,1.0,0.6370290517807007,0.4054401814937591,0.4054401814937591,1.0,1.0,-3.2664482593536377,0.9920663237571716,2.2743818759918213,0.2557906806468963,0.9060586094856262,0.9060586094856262,0.0,211.19715881347656,220.0,44308.53515625,0.0,3162.952880859375,1.0,280.6577453613281,283.5503845214844,291.73297119140625,294.5831298828125,293.1499938964844,293.1499938964844,280.3500061035156,35764.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649202823638916,1.0,0.0,0.0,3.6647250652313232,3.664749145507813,8.961404205365398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.3115234375,0.0,1547.8414306640625,1895.4371337890625,0.0,3996.322265625,0.9084035158157348,1.0,0.0,3.0,1.0,0.0
12150840,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8141791820526123,0.4087160527706146,0.3717848360538482,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9279100298881532,0.6073237657546997,0.5776872038841248,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9052512645721436,0.5696064233779907,0.3997240364551544,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7691800594329834,0.3448062539100647,0.3310792744159698,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.6704700589179993,0.2260191887617111,1.0398997068405151,285.105224609375,284.95001220703125,299.71197509765625,288.68316650390625,298.0228881835937,297.2870788574219,285.1041259765625,1.0,0.6370290517807007,0.4054401814937591,0.4054401814937591,1.0,1.0,-3.2664482593536377,0.9920663237571716,2.2743818759918213,0.2557906806468963,0.9060586094856262,0.9060586094856262,0.0,211.19715881347656,220.0,44308.53515625,0.0,3162.952880859375,1.0,280.6577453613281,283.5503845214844,291.73297119140625,294.5831298828125,293.1499938964844,293.1499938964844,280.3500061035156,35764.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649202823638916,1.0,0.0,0.0,3.6647250652313232,3.664749145507813,8.961404205365398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.3115234375,0.0,1547.8414306640625,1895.4371337890625,0.0,3996.322265625,0.9084035158157348,1.0,0.0,3.0,1.0,0.0
12150900,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8120033740997314,0.4078515470027923,0.3712693452835083,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9250974655151368,0.6064519286155701,0.5771771669387817,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9041256904602052,0.5712659955024719,0.4010740220546722,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7675178647041321,0.3447242677211761,0.3312282264232635,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6689788699150085,0.2259401082992553,1.0404752492904663,284.9676818847656,284.95001220703125,299.7019958496094,288.67559814453125,298.0161437988281,297.2826538085937,284.9603881835937,1.0,0.6382575035095215,0.4051235318183899,0.4051235318183899,1.0,1.0,-3.2677152156829834,0.9916401505470276,2.2760751247406006,0.2551260888576507,0.9048396944999696,0.9048396944999696,0.0,213.222900390625,220.0,45325.484375,0.0,3177.02783203125,1.0,280.4007873535156,283.37310791015625,291.76123046875,294.73712158203125,293.1499938964844,293.1499938964844,280.3500061035156,35863.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754055738449096,1.0,0.0,0.0,3.6671009063720703,3.66712498664856,8.973027547654056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.33642578125,0.0,1551.2498779296875,1895.4371337890625,0.0,4088.659912109375,0.9089659452438354,1.0,0.0,3.0,1.0,0.0
12150960,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.809256374835968,0.4067474007606506,0.3704260885715484,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.921623170375824,0.605255663394928,0.5762477517127991,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9024520516395568,0.5726827383041382,0.4021628797054291,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7653589248657227,0.3444129526615143,0.331104427576065,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6669926643371582,0.2256587445735931,1.040009617805481,284.9196472167969,284.95001220703125,299.6919860839844,288.6679382324219,298.0075988769531,297.2760314941406,284.91827392578125,1.0,0.6392633318901062,0.4046937525272369,0.4046937525272369,1.0,1.0,-3.266188621520996,0.9899398684501648,2.2762489318847656,0.2538000345230102,0.9041153192520142,0.9041153192520142,0.0,215.4933013916016,223.0,45434.85546875,0.0,3186.337158203125,1.0,280.3580017089844,283.3222351074219,291.7313232421875,294.6728210449219,293.1499938964844,293.1499938964844,280.04998779296875,35948.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809234142303468,1.0,0.0,0.0,3.667280435562134,3.667304754257202,8.973906915343832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.76416015625,0.0,1552.0892333984375,1895.4371337890625,0.0,4136.7451171875,0.909092903137207,1.0,0.0,3.0,1.0,0.0
12151020,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8033788204193115,0.4041740298271179,0.3684203028678894,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.914474606513977,0.6023247838020325,0.5738644003868103,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8989354372024536,0.5751179456710815,0.4040802419185638,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7607871890068054,0.3433841168880462,0.3304547071456909,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.6626630425453186,0.2247112989425659,1.0372495651245115,284.7298583984375,284.95001220703125,299.6719665527344,288.6523742675781,297.9888000488281,297.2606506347656,284.7283630371094,1.0,0.6407488584518433,0.403834193944931,0.403834193944931,1.0,1.0,-3.259122133255005,0.985091745853424,2.2740304470062256,0.2505556344985962,0.8996050357818604,0.8996050357818604,0.0,219.9705505371093,226.0,46443.53515625,0.0,3195.748779296875,1.0,280.0581359863281,283.0931396484375,291.704833984375,294.7145080566406,293.1499938964844,293.1499938964844,279.75,36182.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940282106399536,1.0,0.0,0.0,3.6611697673797607,3.66119384765625,8.944025466917083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.0166015625,0.0,1547.0018310546875,1895.4371337890625,0.0,4249.41845703125,0.9078816175460817,1.0,0.0,3.0,1.0,0.0
12151080,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8033788204193115,0.4041740298271179,0.3684203028678894,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.914474606513977,0.6023247838020325,0.5738644003868103,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8989354372024536,0.5751179456710815,0.4040802419185638,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7607871890068054,0.3433841168880462,0.3304547071456909,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.6626630425453186,0.2247112989425659,1.0372495651245115,284.7298583984375,284.95001220703125,299.6719665527344,288.6523742675781,297.9888000488281,297.2606506347656,284.7283630371094,1.0,0.6407488584518433,0.403834193944931,0.403834193944931,1.0,1.0,-3.259122133255005,0.985091745853424,2.2740304470062256,0.2505556344985962,0.8996050357818604,0.8996050357818604,0.0,219.9705505371093,226.0,46443.53515625,0.0,3195.748779296875,1.0,280.0581359863281,283.0931396484375,291.704833984375,294.7145080566406,293.1499938964844,293.1499938964844,279.75,36182.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940282106399536,1.0,0.0,0.0,3.6611697673797607,3.66119384765625,8.944025466917083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.0166015625,0.0,1547.0018310546875,1895.4371337890625,0.0,4249.41845703125,0.9078816175460817,1.0,0.0,3.0,1.0,0.0
12151140,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53961181640625,0.7973794341087341,0.4012699127197265,0.3660736083984375,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393371582031,0.907512068748474,0.5989018678665161,0.570952832698822,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53936767578125,0.8953975439071655,0.5771725177764893,0.4057005941867828,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5397644042969,0.7561437487602234,0.3419747948646545,0.3293968439102173,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.658143937587738,0.2233941704034805,1.032616376876831,284.5394592285156,284.95001220703125,299.6518859863281,288.6365051269531,297.9689636230469,297.2439880371094,284.5379943847656,1.0,0.6416144371032715,0.4029746055603027,0.4029746055603027,1.0,1.0,-3.247908115386963,0.9787932634353638,2.2691149711608887,0.2467605769634246,0.8925492763519287,0.8925492763519287,0.0,224.2273101806641,229.0,47357.6171875,0.0,3194.784423828125,1.0,279.7582092285156,282.8664245605469,291.6899108886719,294.7522277832031,293.1499938964844,293.1499938964844,280.04998779296875,36453.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645012617111206,3.6450366973876953,8.86525810983585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.458984375,0.0,1531.01806640625,1895.4371337890625,0.0,4300.0,0.9044535756111144,1.0,0.0,3.0,1.0,0.0
12151200,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53961181640625,0.7973794341087341,0.4012699127197265,0.3660736083984375,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393371582031,0.907512068748474,0.5989018678665161,0.570952832698822,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53936767578125,0.8953975439071655,0.5771725177764893,0.4057005941867828,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5397644042969,0.7561437487602234,0.3419747948646545,0.3293968439102173,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.658143937587738,0.2233941704034805,1.032616376876831,284.5394592285156,284.95001220703125,299.6518859863281,288.6365051269531,297.9689636230469,297.2439880371094,284.5379943847656,1.0,0.6416144371032715,0.4029746055603027,0.4029746055603027,1.0,1.0,-3.247908115386963,0.9787932634353638,2.2691149711608887,0.2467605769634246,0.8925492763519287,0.8925492763519287,0.0,224.2273101806641,229.0,47357.6171875,0.0,3194.784423828125,1.0,279.7582092285156,282.8664245605469,291.6899108886719,294.7522277832031,293.1499938964844,293.1499938964844,280.04998779296875,36453.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645012617111206,3.6450366973876953,8.86525810983585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.458984375,0.0,1531.01806640625,1895.4371337890625,0.0,4300.0,0.9044535756111144,1.0,0.0,3.0,1.0,0.0
12151260,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.7939455509185791,0.400180846452713,0.3647260367870331,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.903616726398468,0.5973725914955139,0.5691141486167908,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.8939741849899292,0.5801270008087158,0.4074302017688751,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.7535141110420227,0.3415465354919433,0.3287888765335083,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.6554708480834961,0.222799003124237,1.0294121503829956,284.69354248046875,284.95001220703125,299.6358337402344,288.6236267089844,297.9621887207031,297.24249267578125,284.6959228515625,1.0,0.6422022581100464,0.4026370346546173,0.4026370346546173,1.0,1.0,-3.2415592670440674,0.975612461566925,2.265946865081787,0.24480502307415,0.891130805015564,0.891130805015564,0.0,226.73211669921875,229.0,46174.65234375,0.0,3194.764892578125,1.0,280.033447265625,283.0650634765625,291.5860595703125,294.5033569335937,293.1499938964844,293.1499938964844,280.04998779296875,36384.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992373526096344,1.0,0.0,0.0,3.6329195499420166,3.632943630218506,8.806530900073994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.1494140625,0.0,1517.113037109375,1895.4371337890625,0.0,4235.31640625,0.9017416834831238,1.0,0.0,3.0,1.0,0.0
12151320,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.7934941649436951,0.4000591039657593,0.3645997643470764,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.903083324432373,0.5971669554710388,0.5688892602920532,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.8940272927284241,0.5810203552246094,0.4080350399017334,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.7531880736351013,0.3415584862232208,0.3287796080112457,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.6551134586334229,0.2227476388216018,1.029098629951477,284.7030944824219,284.95001220703125,299.6318054199219,288.6203918457031,297.96160888671875,297.24365234375,284.7043762207031,1.0,0.6424204111099243,0.4025526344776153,0.4025526344776153,1.0,1.0,-3.241474151611328,0.9753530621528624,2.2661211490631104,0.2445315271615982,0.8905888795852661,0.8905888795852661,0.0,227.1416931152344,232.0,46133.01953125,0.0,3196.84765625,1.0,280.0419616699219,283.07598876953125,291.5843811035156,294.50640869140625,293.1499938964844,293.1499938964844,280.3500061035156,36375.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910390973091124,1.0,0.0,0.0,3.630256175994873,3.630280017852783,8.793622896519082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.681640625,0.0,1514.1092529296875,1895.4371337890625,0.0,4223.91650390625,0.9011340141296388,1.0,0.0,3.0,1.0,0.0
