time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151380,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7922853827476501,0.4002436399459839,0.3645774126052856,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9015425443649292,0.5970876216888428,0.568554699420929,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8953255414962769,0.5863494277000427,0.4115610420703888,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7524941563606262,0.3422751426696777,0.3292812407016754,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.654286801815033,0.2230492383241653,1.029751181602478,284.8919372558594,284.95001220703125,299.6116638183594,288.6041564941406,297.9639892578125,297.256591796875,284.8935241699219,1.0,0.6439726948738098,0.4021306931972503,0.4021306931972503,1.0,1.0,-3.246662139892578,0.9760221838951112,2.2706398963928223,0.2438821494579315,0.8913730978965759,0.8913730978965759,0.0,228.7488250732422,235.0,45021.0859375,0.0,3217.14697265625,1.0,280.341552734375,283.3082275390625,291.5501708984375,294.38189697265625,293.1499938964844,293.1499938964844,280.6499938964844,36184.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976986289024353,1.0,0.0,0.0,3.62272047996521,3.62274432182312,8.757153295846365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.2216796875,0.0,1504.3994140625,1895.4371337890625,0.0,4102.47216796875,0.8993266224861145,1.0,0.0,3.0,1.0,0.0
12151440,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7922853827476501,0.4002436399459839,0.3645774126052856,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9015425443649292,0.5970876216888428,0.568554699420929,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8953255414962769,0.5863494277000427,0.4115610420703888,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7524941563606262,0.3422751426696777,0.3292812407016754,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.654286801815033,0.2230492383241653,1.029751181602478,284.8919372558594,284.95001220703125,299.6116638183594,288.6041564941406,297.9639892578125,297.256591796875,284.8935241699219,1.0,0.6439726948738098,0.4021306931972503,0.4021306931972503,1.0,1.0,-3.246662139892578,0.9760221838951112,2.2706398963928223,0.2438821494579315,0.8913730978965759,0.8913730978965759,0.0,228.7488250732422,235.0,45021.0859375,0.0,3217.14697265625,1.0,280.341552734375,283.3082275390625,291.5501708984375,294.38189697265625,293.1499938964844,293.1499938964844,280.6499938964844,36184.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976986289024353,1.0,0.0,0.0,3.62272047996521,3.62274432182312,8.757153295846365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.2216796875,0.0,1504.3994140625,1895.4371337890625,0.0,4102.47216796875,0.8993266224861145,1.0,0.0,3.0,1.0,0.0
12151500,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7919744253158569,0.4005731642246246,0.3647897243499756,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9010912775993348,0.5973638296127319,0.5687075257301331,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8962500691413879,0.5892806053161621,0.4135122299194336,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7524409890174866,0.3428768217563629,0.3297777771949768,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.654213011264801,0.2234322130680084,1.0311843156814575,285.0327453613281,284.95001220703125,299.6015930175781,288.5959777832031,297.9666442871094,297.2650146484375,285.0403747558594,1.0,0.6450330018997192,0.4019196927547455,0.4019196927547455,1.0,1.0,-3.251764297485352,0.9772315621376038,2.2745327949523926,0.2439005076885223,0.893294095993042,0.893294095993042,0.0,229.5166015625,235.0,44075.5,0.0,3232.647216796875,1.0,280.59796142578125,283.4873962402344,291.5204772949219,294.2415466308594,293.1499938964844,293.1499938964844,280.6499938964844,36052.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968350350856781,1.0,0.0,0.0,3.622128009796143,3.6221518516540527,8.754288955969969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.52294921875,0.0,1502.7674560546875,1895.4371337890625,0.0,4026.66259765625,0.8991382718086243,1.0,0.0,3.0,1.0,0.0
12151560,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7919391393661499,0.401040256023407,0.3652094900608063,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9009174108505248,0.5978192687034607,0.5691162943840027,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8974417448043823,0.5923656821250916,0.4156458973884582,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7526285648345947,0.3436189889907837,0.3304554224014282,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6543981432914734,0.2239521443843841,1.0333733558654783,285.0838928222656,284.95001220703125,299.59149169921875,288.5877685546875,297.97003173828125,297.2746887207031,285.08551025390625,1.0,0.6462962627410889,0.4016128182411194,0.4016128182411194,1.0,1.0,-3.258770704269409,0.9788568615913392,2.279913663864136,0.2439142912626266,0.8947409391403198,0.8947409391403198,0.0,230.2246856689453,238.0,44012.8984375,0.0,3252.074462890625,1.0,280.6416320800781,283.54071044921875,291.539306640625,294.3024597167969,293.1499938964844,293.1499938964844,280.95001220703125,35942.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646005630493164,1.0,0.0,0.0,3.624183177947998,3.624207019805908,8.764226890889404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.6953125,0.0,1504.208740234375,1895.4371337890625,0.0,3993.488037109375,0.8994879126548767,1.0,0.0,3.0,1.0,0.0
12151620,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7918364405632019,0.4022099077701568,0.3662096261978149,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.9005343914031982,0.5990344285964966,0.5701844096183777,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.8997474908828735,0.5988285541534424,0.4200663268566131,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.7530333995819092,0.3453512191772461,0.3320382237434387,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.6548960208892822,0.2252446115016937,1.038936734199524,285.2806091308594,284.95001220703125,299.5713195800781,288.57135009765625,297.9775390625,297.2949523925781,285.28228759765625,1.0,0.6492561101913452,0.4009990096092224,0.4009990096092224,1.0,1.0,-3.2751619815826416,0.9828894734382628,2.2922723293304443,0.2442186623811721,0.9007638096809388,0.9007638096809388,0.0,231.92852783203125,241.0,43171.140625,0.0,3298.068359375,1.0,280.9415588378906,283.7762756347656,291.5321044921875,294.2398376464844,293.1499938964844,293.1499938964844,280.6499938964844,35675.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541205167770386,1.0,0.0,0.0,3.63557243347168,3.63559627532959,8.819397407933138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.4921875,0.0,1514.7587890625,1895.4371337890625,0.0,3900.006103515625,0.9018494486808776,1.0,0.0,3.0,1.0,0.0
12151680,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.7918364405632019,0.4022099077701568,0.3662096261978149,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.9005343914031982,0.5990344285964966,0.5701844096183777,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.8997474908828735,0.5988285541534424,0.4200663268566131,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.7530333995819092,0.3453512191772461,0.3320382237434387,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.6548960208892822,0.2252446115016937,1.038936734199524,285.2806091308594,284.95001220703125,299.5713195800781,288.57135009765625,297.9775390625,297.2949523925781,285.28228759765625,1.0,0.6492561101913452,0.4009990096092224,0.4009990096092224,1.0,1.0,-3.2751619815826416,0.9828894734382628,2.2922723293304443,0.2442186623811721,0.9007638096809388,0.9007638096809388,0.0,231.92852783203125,241.0,43171.140625,0.0,3298.068359375,1.0,280.9415588378906,283.7762756347656,291.5321044921875,294.2398376464844,293.1499938964844,293.1499938964844,280.6499938964844,35675.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541205167770386,1.0,0.0,0.0,3.63557243347168,3.63559627532959,8.819397407933138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.4921875,0.0,1514.7587890625,1895.4371337890625,0.0,3900.006103515625,0.9018494486808776,1.0,0.0,3.0,1.0,0.0
12151740,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7898257374763489,0.4016918241977691,0.3663623631000519,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8982254266738892,0.5985185503959656,0.5703874826431274,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.9000450968742371,0.6034587025642395,0.4237744510173797,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7519656419754028,0.3460709452629089,0.3331779837608337,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6541275978088379,0.2258720844984054,1.0434565544128418,285.1161193847656,284.95001220703125,299.5511169433594,288.554931640625,297.9721069335937,297.2970886230469,285.114990234375,1.0,0.6522884964942932,0.4003852307796478,0.4003852307796478,1.0,1.0,-3.286870002746582,0.9852555990219116,2.30161452293396,0.2441451847553253,0.9016273617744446,0.9016273617744446,0.0,234.9971466064453,244.0,44310.0625,0.0,3341.5390625,1.0,280.65789794921875,283.5660095214844,291.6083679199219,294.4580383300781,293.1499938964844,293.1499938964844,280.3500061035156,35756.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692434072494508,1.0,0.0,0.0,3.645352125167847,3.645376205444336,8.866909411153756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.9853515625,0.0,1526.184326171875,1895.4371337890625,0.0,4034.541015625,0.9040629863739014,1.0,0.0,3.0,1.0,0.0
12151800,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7898257374763489,0.4016918241977691,0.3663623631000519,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8982254266738892,0.5985185503959656,0.5703874826431274,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.9000450968742371,0.6034587025642395,0.4237744510173797,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7519656419754028,0.3460709452629089,0.3331779837608337,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6541275978088379,0.2258720844984054,1.0434565544128418,285.1161193847656,284.95001220703125,299.5511169433594,288.554931640625,297.9721069335937,297.2970886230469,285.114990234375,1.0,0.6522884964942932,0.4003852307796478,0.4003852307796478,1.0,1.0,-3.286870002746582,0.9852555990219116,2.30161452293396,0.2441451847553253,0.9016273617744446,0.9016273617744446,0.0,234.9971466064453,244.0,44310.0625,0.0,3341.5390625,1.0,280.65789794921875,283.5660095214844,291.6083679199219,294.4580383300781,293.1499938964844,293.1499938964844,280.3500061035156,35756.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692434072494508,1.0,0.0,0.0,3.645352125167847,3.645376205444336,8.866909411153756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.9853515625,0.0,1526.184326171875,1895.4371337890625,0.0,4034.541015625,0.9040629863739014,1.0,0.0,3.0,1.0,0.0
12151860,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7852791547775269,0.3997717499732971,0.3650529086589813,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8932831287384033,0.5962798595428467,0.5687947273254395,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8977575898170471,0.6065862774848938,0.4262644648551941,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.748765766620636,0.3456233441829681,0.3331654369831085,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6512953042984009,0.2255416810512542,1.043772578239441,284.930908203125,284.95001220703125,299.5309143066406,288.53857421875,297.9562683105469,297.2855224609375,284.929443359375,1.0,0.6545570492744446,0.399508535861969,0.399508535861969,1.0,1.0,-3.286750078201294,0.9827857613563538,2.303964376449585,0.2418207228183746,0.8998379111289978,0.8998379111289978,0.0,239.4203643798828,247.0,45436.09765625,0.0,3366.08740234375,1.0,280.3582763671875,283.338134765625,291.6034851074219,294.544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35938.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855278134346008,1.0,0.0,0.0,3.648282289505005,3.648306369781494,8.881169719643367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8115234375,0.0,1530.795166015625,1895.4371337890625,0.0,4176.58544921875,0.904834806919098,1.0,0.0,3.0,1.0,0.0
12151920,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7852791547775269,0.3997717499732971,0.3650529086589813,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8932831287384033,0.5962798595428467,0.5687947273254395,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8977575898170471,0.6065862774848938,0.4262644648551941,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.748765766620636,0.3456233441829681,0.3331654369831085,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6512953042984009,0.2255416810512542,1.043772578239441,284.930908203125,284.95001220703125,299.5309143066406,288.53857421875,297.9562683105469,297.2855224609375,284.929443359375,1.0,0.6545570492744446,0.399508535861969,0.399508535861969,1.0,1.0,-3.286750078201294,0.9827857613563538,2.303964376449585,0.2418207228183746,0.8998379111289978,0.8998379111289978,0.0,239.4203643798828,247.0,45436.09765625,0.0,3366.08740234375,1.0,280.3582763671875,283.338134765625,291.6034851074219,294.544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35938.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855278134346008,1.0,0.0,0.0,3.648282289505005,3.648306369781494,8.881169719643367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.8115234375,0.0,1530.795166015625,1895.4371337890625,0.0,4176.58544921875,0.904834806919098,1.0,0.0,3.0,1.0,0.0
12151980,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7818900346755981,0.3991331458091736,0.3641707301139831,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8894231915473938,0.5951814651489258,0.5674368143081665,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8966778516769409,0.6111485362052917,0.4291422665119171,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7463321089744568,0.3457703590393066,0.3331642746925354,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.6490145921707153,0.2255102694034576,1.0434165000915527,285.0909729003906,284.95001220703125,299.5107116699219,288.5223693847656,297.9496459960937,297.28692626953125,285.0920715332031,1.0,0.6564524173736572,0.3986318409442901,0.3986318409442901,1.0,1.0,-3.287075519561768,0.9804591536521912,2.306616306304932,0.2392725348472595,0.903028130531311,0.903028130531311,0.0,242.9176788330078,250.0,44343.86328125,0.0,3386.47314453125,1.0,280.6421813964844,283.5398254394531,291.49365234375,294.3020324707031,293.1499938964844,293.1499938964844,280.3500061035156,35820.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975730836391449,1.0,0.0,0.0,3.654234647750856,3.6542584896087646,8.910172937248717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.29443359375,0.0,1536.542236328125,1895.4371337890625,0.0,4091.504638671875,0.9061110019683838,1.0,0.0,3.0,1.0,0.0
12152040,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7818900346755981,0.3991331458091736,0.3641707301139831,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8894231915473938,0.5951814651489258,0.5674368143081665,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8966778516769409,0.6111485362052917,0.4291422665119171,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7463321089744568,0.3457703590393066,0.3331642746925354,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.6490145921707153,0.2255102694034576,1.0434165000915527,285.0909729003906,284.95001220703125,299.5107116699219,288.5223693847656,297.9496459960937,297.28692626953125,285.0920715332031,1.0,0.6564524173736572,0.3986318409442901,0.3986318409442901,1.0,1.0,-3.287075519561768,0.9804591536521912,2.306616306304932,0.2392725348472595,0.903028130531311,0.903028130531311,0.0,242.9176788330078,250.0,44343.86328125,0.0,3386.47314453125,1.0,280.6421813964844,283.5398254394531,291.49365234375,294.3020324707031,293.1499938964844,293.1499938964844,280.3500061035156,35820.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975730836391449,1.0,0.0,0.0,3.654234647750856,3.6542584896087646,8.910172937248717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.29443359375,0.0,1536.542236328125,1895.4371337890625,0.0,4091.504638671875,0.9061110019683838,1.0,0.0,3.0,1.0,0.0
12152100,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7807950973510742,0.3986848890781402,0.3640390038490295,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8881149291992188,0.5945655107498169,0.5671244263648987,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8967324495315552,0.6132433414459229,0.4308285117149353,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7456082105636597,0.3458287417888641,0.3333911597728729,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6483353972434998,0.2255101948976516,1.044013738632202,284.9685974121094,284.95001220703125,299.5006103515625,288.5143127441406,297.9455871582031,297.2865600585937,284.9618225097656,1.0,0.6574902534484863,0.3981934785842895,0.3981934785842895,1.0,1.0,-3.289564371109009,0.9800942540168762,2.3094699382781982,0.2383952736854553,0.9019796252250672,0.9019796252250672,0.0,244.32345581054688,250.0,45328.90625,0.0,3400.02001953125,1.0,280.3985595703125,283.37890625,291.5478515625,294.49725341796875,293.1499938964844,293.1499938964844,280.3500061035156,35893.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822510480880736,1.0,0.0,0.0,3.6563098430633545,3.656333923339844,8.920296181713638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.0419921875,0.0,1539.40234375,1895.4371337890625,0.0,4148.25927734375,0.9065763354301452,1.0,0.0,3.0,1.0,0.0
12152160,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.778980553150177,0.3978289067745209,0.3634713888168335,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8861071467399597,0.5935140252113342,0.566362738609314,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8960348963737488,0.6148850917816162,0.4321239292621612,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7443457841873169,0.3456128239631653,0.3333586156368255,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.6471717953681946,0.2253074645996093,1.043811559677124,284.9239501953125,284.95001220703125,299.490478515625,288.5063171386719,297.93878173828125,297.2820129394531,284.92266845703125,1.0,0.6583930253982544,0.3979063034057617,0.3979063034057617,1.0,1.0,-3.2892465591430664,0.979148805141449,2.310097932815552,0.2375876158475875,0.9013198614120485,0.9013198614120485,0.0,246.15293884277344,253.0,45443.43359375,0.0,3409.569091796875,1.0,280.3576965332031,283.3312683105469,291.5418701171875,294.466552734375,293.1499938964844,293.1499938964844,280.04998779296875,35967.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98627370595932,1.0,0.0,0.0,3.65621280670166,3.656236886978149,8.919822676034528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.9853515625,0.0,1539.848388671875,1895.4371337890625,0.0,4183.01416015625,0.9066320657730104,1.0,0.0,3.0,1.0,0.0
12152220,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.774506151676178,0.3954825699329376,0.361719936132431,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.8812227845191956,0.5906294584274292,0.5640721917152405,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.8937634825706482,0.6174494028091431,0.4341801702976227,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.7411147356033325,0.3446461260318756,0.3327869176864624,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.6441475749015808,0.2244620621204376,1.0415042638778689,284.736083984375,284.95001220703125,299.47027587890625,288.4905090332031,297.9214782714844,297.2677917480469,284.734619140625,1.0,0.6597762703895569,0.3973319232463836,0.3973319232463836,1.0,1.0,-3.283404588699341,0.9755101799964904,2.307894229888916,0.2353450208902359,0.8969099521636963,0.8969099521636963,0.0,250.2188415527344,256.0,46463.1328125,0.0,3419.07666015625,1.0,280.0582275390625,283.10400390625,291.53912353515625,294.5429992675781,293.1499938964844,293.1499938964844,280.3500061035156,36191.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990713596343994,1.0,0.0,0.0,3.6497607231140137,3.649784803390503,8.888368938642088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.36328125,0.0,1534.3355712890625,1895.4371337890625,0.0,4292.1669921875,0.9053372740745544,1.0,0.0,3.0,1.0,0.0
12152280,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.774506151676178,0.3954825699329376,0.361719936132431,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.8812227845191956,0.5906294584274292,0.5640721917152405,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.8937634825706482,0.6174494028091431,0.4341801702976227,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.7411147356033325,0.3446461260318756,0.3327869176864624,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.6441475749015808,0.2244620621204376,1.0415042638778689,284.736083984375,284.95001220703125,299.47027587890625,288.4905090332031,297.9214782714844,297.2677917480469,284.734619140625,1.0,0.6597762703895569,0.3973319232463836,0.3973319232463836,1.0,1.0,-3.283404588699341,0.9755101799964904,2.307894229888916,0.2353450208902359,0.8969099521636963,0.8969099521636963,0.0,250.2188415527344,256.0,46463.1328125,0.0,3419.07666015625,1.0,280.0582275390625,283.10400390625,291.53912353515625,294.5429992675781,293.1499938964844,293.1499938964844,280.3500061035156,36191.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990713596343994,1.0,0.0,0.0,3.6497607231140137,3.649784803390503,8.888368938642088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.36328125,0.0,1534.3355712890625,1895.4371337890625,0.0,4292.1669921875,0.9053372740745544,1.0,0.0,3.0,1.0,0.0
12152340,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7713310718536377,0.3945539891719818,0.3605468273162842,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8775963187217712,0.5890985727310181,0.5622636079788208,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8928448557853699,0.6216296553611755,0.4367587268352508,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7388020753860474,0.3444518446922302,0.3324202597141266,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6418815851211548,0.2240987122058868,1.0394405126571655,284.89703369140625,284.95001220703125,299.4501037597656,288.4750366210937,297.9145202636719,297.2679748535156,284.8981628417969,1.0,0.6610000133514404,0.3967575430870056,0.3967575430870056,1.0,1.0,-3.2799835205078125,0.9727267026901244,2.307256937026977,0.2331659495830536,0.8975184559822083,0.8975184559822083,0.0,253.2984619140625,259.0,45296.4765625,0.0,3428.558349609375,1.0,280.3421630859375,283.3089294433594,291.4378356933594,294.3035888671875,293.1499938964844,293.1499938964844,280.6499938964844,36092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876416325569152,1.0,0.0,0.0,3.64556097984314,3.645585060119629,8.867925771482987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.94287109375,0.0,1528.930419921875,1895.4371337890625,0.0,4194.78564453125,0.9043583273887634,1.0,0.0,3.0,1.0,0.0
12152400,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7713310718536377,0.3945539891719818,0.3605468273162842,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8775963187217712,0.5890985727310181,0.5622636079788208,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8928448557853699,0.6216296553611755,0.4367587268352508,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7388020753860474,0.3444518446922302,0.3324202597141266,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6418815851211548,0.2240987122058868,1.0394405126571655,284.89703369140625,284.95001220703125,299.4501037597656,288.4750366210937,297.9145202636719,297.2679748535156,284.8981628417969,1.0,0.6610000133514404,0.3967575430870056,0.3967575430870056,1.0,1.0,-3.2799835205078125,0.9727267026901244,2.307256937026977,0.2331659495830536,0.8975184559822083,0.8975184559822083,0.0,253.2984619140625,259.0,45296.4765625,0.0,3428.558349609375,1.0,280.3421630859375,283.3089294433594,291.4378356933594,294.3035888671875,293.1499938964844,293.1499938964844,280.6499938964844,36092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876416325569152,1.0,0.0,0.0,3.64556097984314,3.645585060119629,8.867925771482987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.94287109375,0.0,1528.930419921875,1895.4371337890625,0.0,4194.78564453125,0.9043583273887634,1.0,0.0,3.0,1.0,0.0
12152460,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7704094052314758,0.3948601186275482,0.3606388568878174,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8763130307197571,0.5890505909919739,0.5619780421257019,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8939401507377625,0.6265416145324707,0.4399929940700531,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7382888197898865,0.3451723158359527,0.3329436182975769,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6413357257843018,0.2244970500469207,1.0406501293182373,285.07635498046875,284.95001220703125,299.4323425292969,288.461669921875,297.91656494140625,297.2792053222656,285.078369140625,1.0,0.6625902056694031,0.396327942609787,0.396327942609787,1.0,1.0,-3.285714626312256,0.9735034108161926,2.312211275100708,0.2325579673051834,0.9005300998687744,0.9005300998687744,0.0,254.93914794921875,259.0,44225.25390625,0.0,3450.853515625,1.0,280.6371765136719,283.5298767089844,291.4001159667969,294.1723022460937,293.1499938964844,293.1499938964844,280.6499938964844,35913.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742159843444824,1.0,0.0,0.0,3.648036003112793,3.648059844970703,8.879970323505404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.68310546875,0.0,1530.3348388671875,1895.4371337890625,0.0,4078.24609375,0.9047999382019044,1.0,0.0,3.0,1.0,0.0
12152520,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.770359218120575,0.3949151039123535,0.3607049584388733,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8762176036834717,0.5890724062919617,0.5620093941688538,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8941636681556702,0.6272220611572266,0.4404794573783874,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7382860779762268,0.3452966213226318,0.3330651819705963,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.6413310170173645,0.2245795726776123,1.0410189628601074,285.0818176269531,284.95001220703125,299.429931640625,288.4598693847656,297.9169311523437,297.28082275390625,285.0832214355469,1.0,0.6628519892692566,0.3962693810462951,0.3962693810462951,1.0,1.0,-3.287006139755249,0.9737855792045592,2.313220500946045,0.2325497418642044,0.9008098244667052,0.9008098244667052,0.0,255.13397216796875,262.0,44224.75,0.0,3454.903564453125,1.0,280.6417236328125,283.5354919433594,291.4058837890625,294.1849365234375,293.1499938964844,293.1499938964844,280.3500061035156,35899.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97358500957489,1.0,0.0,0.0,3.648688316345215,3.648712158203125,8.883146165317157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.5517578125,0.0,1530.95751953125,1895.4371337890625,0.0,4072.715576171875,0.9049318432807922,1.0,0.0,3.0,1.0,0.0
12152580,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7684204578399658,0.3939700424671173,0.360399454832077,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8739370107650757,0.5878279209136963,0.5614220499992371,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8943822383880615,0.6312595009803772,0.4437382817268371,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7371432185173035,0.345474511384964,0.3336219787597656,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6403389573097229,0.2246949225664138,1.042930245399475,284.9203186035156,284.95001220703125,299.4097595214844,288.4451599121094,297.9095458984375,297.2799072265625,284.919189453125,1.0,0.6649603247642517,0.3957811892032623,0.3957811892032623,1.0,1.0,-3.2928316593170166,0.9744164943695068,2.3184151649475098,0.2320419996976852,0.8990945816040039,0.8990945816040039,0.0,257.8702392578125,265.0,45360.49609375,0.0,3483.635986328125,1.0,280.3578491210937,283.331787109375,291.4830627441406,294.3958435058594,293.1499938964844,293.1499938964844,280.6499938964844,36013.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985273778438568,1.0,0.0,0.0,3.6489105224609375,3.6489346027374254,8.884228464012267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.26513671875,0.0,1532.060546875,1895.4371337890625,0.0,4174.39453125,0.9050344824790956,1.0,0.0,3.0,1.0,0.0
12152640,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7684204578399658,0.3939700424671173,0.360399454832077,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8739370107650757,0.5878279209136963,0.5614220499992371,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8943822383880615,0.6312595009803772,0.4437382817268371,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7371432185173035,0.345474511384964,0.3336219787597656,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6403389573097229,0.2246949225664138,1.042930245399475,284.9203186035156,284.95001220703125,299.4097595214844,288.4451599121094,297.9095458984375,297.2799072265625,284.919189453125,1.0,0.6649603247642517,0.3957811892032623,0.3957811892032623,1.0,1.0,-3.2928316593170166,0.9744164943695068,2.3184151649475098,0.2320419996976852,0.8990945816040039,0.8990945816040039,0.0,257.8702392578125,265.0,45360.49609375,0.0,3483.635986328125,1.0,280.3578491210937,283.331787109375,291.4830627441406,294.3958435058594,293.1499938964844,293.1499938964844,280.6499938964844,36013.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985273778438568,1.0,0.0,0.0,3.6489105224609375,3.6489346027374254,8.884228464012267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.26513671875,0.0,1532.060546875,1895.4371337890625,0.0,4174.39453125,0.9050344824790956,1.0,0.0,3.0,1.0,0.0
12152700,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7669404149055481,0.3936145007610321,0.3599302768707275,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8722659945487976,0.5872468948364258,0.5607405304908752,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8939536809921265,0.6334551572799683,0.4450998306274414,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7361459732055664,0.3455592095851898,0.3336522281169891,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.639444887638092,0.2247200757265091,1.0430241823196411,285.04156494140625,284.95001220703125,299.3996887207031,288.4379577636719,297.9065856933594,297.28045654296875,285.0482482910156,1.0,0.6658896803855896,0.3955371081829071,0.3955371081829071,1.0,1.0,-3.2932307720184326,0.9738693237304688,2.319361448287964,0.2313699871301651,0.900866448879242,0.900866448879242,0.0,259.5616455078125,265.0,44395.9453125,0.0,3494.070068359375,1.0,280.6012878417969,283.4912414550781,291.4128723144531,294.1857604980469,293.1499938964844,293.1499938964844,280.6499938964844,35939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795708060264589,1.0,0.0,0.0,3.6499507427215576,3.649974822998047,8.889294917935331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.49658203125,0.0,1532.660400390625,1895.4371337890625,0.0,4124.99169921875,0.9052653908729552,1.0,0.0,3.0,1.0,0.0
12152760,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7661471962928772,0.3936575055122375,0.3598864376544952,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8712602257728577,0.5870826244354248,0.560488760471344,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8942482471466064,0.6361029744148254,0.4468558132648468,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7356582283973694,0.3459087312221527,0.333931565284729,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.6390033960342407,0.2249392569065094,1.043873310089111,285.08514404296875,284.95001220703125,299.3896484375,288.4308776855469,297.90643310546875,297.28515625,285.0863342285156,1.0,0.6669336557388306,0.3952023684978485,0.3952023684978485,1.0,1.0,-3.2963387966156006,0.9740181565284728,2.3223204612731934,0.2307651191949844,0.9022423028945924,0.9022423028945924,0.0,260.8204650878906,268.0,44298.171875,0.0,3508.331298828125,1.0,280.6423034667969,283.5376892089844,291.4024963378906,294.2006530761719,293.1499938964844,293.1499938964844,280.3500061035156,35865.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976197063922882,1.0,0.0,0.0,3.653163194656372,3.653187036514282,8.90494845862122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.2861328125,0.0,1535.68310546875,1895.4371337890625,0.0,4095.57958984375,0.9059058427810668,1.0,0.0,3.0,1.0,0.0
12152820,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7637706398963928,0.3924902081489563,0.3593301475048065,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8684931397438049,0.585516631603241,0.5595436096191406,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8939365744590759,0.6398778557777405,0.4498936831951141,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.734110951423645,0.345862865447998,0.3342583775520324,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6376442313194275,0.2248827964067459,1.0450204610824585,284.9205322265625,284.95001220703125,299.3695373535156,288.41717529296875,297.8967590332031,297.281494140625,284.9193115234375,1.0,0.6689748167991638,0.3945328593254089,0.3945328593254089,1.0,1.0,-3.2999696731567383,0.9733721613883972,2.3265974521636963,0.2294401377439499,0.900504469871521,0.900504469871521,0.0,263.9671630859375,271.0,45415.01953125,0.0,3534.45166015625,1.0,280.3578186035156,283.3312072753906,291.4574279785156,294.3778381347656,293.1499938964844,293.1499938964844,280.04998779296875,35995.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879040122032166,1.0,0.0,0.0,3.654095411300659,3.654119491577149,8.909494226827519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.1220703125,0.0,1537.6922607421875,1895.4371337890625,0.0,4197.041015625,0.906179428100586,1.0,0.0,3.0,1.0,0.0
12152880,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7637706398963928,0.3924902081489563,0.3593301475048065,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8684931397438049,0.585516631603241,0.5595436096191406,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8939365744590759,0.6398778557777405,0.4498936831951141,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.734110951423645,0.345862865447998,0.3342583775520324,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6376442313194275,0.2248827964067459,1.0450204610824585,284.9205322265625,284.95001220703125,299.3695373535156,288.41717529296875,297.8967590332031,297.281494140625,284.9193115234375,1.0,0.6689748167991638,0.3945328593254089,0.3945328593254089,1.0,1.0,-3.2999696731567383,0.9733721613883972,2.3265974521636963,0.2294401377439499,0.900504469871521,0.900504469871521,0.0,263.9671630859375,271.0,45415.01953125,0.0,3534.45166015625,1.0,280.3578186035156,283.3312072753906,291.4574279785156,294.3778381347656,293.1499938964844,293.1499938964844,280.04998779296875,35995.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879040122032166,1.0,0.0,0.0,3.654095411300659,3.654119491577149,8.909494226827519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.1220703125,0.0,1537.6922607421875,1895.4371337890625,0.0,4197.041015625,0.906179428100586,1.0,0.0,3.0,1.0,0.0
12152940,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.7611452341079712,0.3909540176391601,0.3582735657691955,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8655921220779419,0.5836129784584045,0.5581154823303223,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.8926606178283691,0.6416201591491699,0.4513817429542541,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7322351336479187,0.3452627658843994,0.3339805603027344,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.6359504461288452,0.2243988960981369,1.0440434217453003,284.75347900390625,284.95001220703125,299.3556213378906,288.407958984375,297.8835144042969,297.2698974609375,284.74969482421875,1.0,0.6700621843338013,0.3940682411193847,0.3940682411193847,1.0,1.0,-3.297269582748413,0.9711254239082336,2.326144218444824,0.2278794646263122,0.8971819281578064,0.8971819281578064,0.0,266.7550964355469,271.0,46432.62109375,0.0,3543.884521484375,1.0,280.0751647949219,283.1247863769531,291.47723388671875,294.5004577636719,293.1499938964844,293.1499938964844,280.04998779296875,36160.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993759393692015,1.0,0.0,0.0,3.64992618560791,3.64995002746582,8.889174409887346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.53076171875,0.0,1534.2900390625,1895.4371337890625,0.0,4294.73779296875,0.90533846616745,1.0,0.0,3.0,1.0,0.0
12153000,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.7597991824150085,0.3902121782302856,0.3576546013355255,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8641252517700195,0.5826862454414368,0.557305097579956,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8918869495391846,0.6423044204711914,0.4518873989582062,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7312400341033936,0.344914972782135,0.3337244391441345,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.6350387334823608,0.2241072207689285,1.0431044101715088,284.7333068847656,284.95001220703125,299.3494873046875,288.4040222167969,297.8772277832031,297.2641296386719,284.7318420410156,1.0,0.6704289317131042,0.3938633799552917,0.3938633799552917,1.0,1.0,-3.29472279548645,0.969669759273529,2.3250529766082764,0.2270074784755706,0.8960632681846619,0.8960632681846619,0.0,268.07843017578125,274.0,46436.10546875,0.0,3545.4208984375,1.0,280.0582580566406,283.1046142578125,291.4571533203125,294.4570007324219,293.1499938964844,293.1499938964844,280.3500061035156,36209.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646958827972412,3.646982908248901,8.874727654983872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.13330078125,0.0,1531.3553466796875,1895.4371337890625,0.0,4300.0,0.904724419116974,1.0,0.0,3.0,1.0,0.0
12153060,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7569308876991272,0.3892934918403625,0.3565044403076172,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8608313798904419,0.5811527967453003,0.5555192232131958,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8909995555877686,0.6463122963905334,0.4543446004390716,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7291094064712524,0.3446920216083526,0.3333420753479004,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6330161094665527,0.2237695902585983,1.0412102937698364,284.8943786621094,284.95001220703125,299.3294982910156,288.3915100097656,297.8700866699219,297.2637634277344,284.8955383300781,1.0,0.6716834902763367,0.3933183252811432,0.3933183252811432,1.0,1.0,-3.291396379470825,0.9669842720031738,2.324412107467652,0.2249074578285217,0.8966367244720459,0.8966367244720459,0.0,271.2366027832031,277.0,45268.58984375,0.0,3555.473876953125,1.0,280.3421325683594,283.3096923828125,291.3562927246094,294.2191467285156,293.1499938964844,293.1499938964844,280.6499938964844,36105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899013042449952,1.0,0.0,0.0,3.642300128936768,3.6423239707946777,8.852068162923388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.58251953125,0.0,1525.4029541015625,1895.4371337890625,0.0,4214.177734375,0.9036383628845216,1.0,0.0,3.0,1.0,0.0
12153120,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7569308876991272,0.3892934918403625,0.3565044403076172,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8608313798904419,0.5811527967453003,0.5555192232131958,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8909995555877686,0.6463122963905334,0.4543446004390716,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7291094064712524,0.3446920216083526,0.3333420753479004,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6330161094665527,0.2237695902585983,1.0412102937698364,284.8943786621094,284.95001220703125,299.3294982910156,288.3915100097656,297.8700866699219,297.2637634277344,284.8955383300781,1.0,0.6716834902763367,0.3933183252811432,0.3933183252811432,1.0,1.0,-3.291396379470825,0.9669842720031738,2.324412107467652,0.2249074578285217,0.8966367244720459,0.8966367244720459,0.0,271.2366027832031,277.0,45268.58984375,0.0,3555.473876953125,1.0,280.3421325683594,283.3096923828125,291.3562927246094,294.2191467285156,293.1499938964844,293.1499938964844,280.6499938964844,36105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899013042449952,1.0,0.0,0.0,3.642300128936768,3.6423239707946777,8.852068162923388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.58251953125,0.0,1525.4029541015625,1895.4371337890625,0.0,4214.177734375,0.9036383628845216,1.0,0.0,3.0,1.0,0.0
12153180,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7560415863990784,0.3896430730819702,0.3566585183143616,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8595249652862549,0.5810334086418152,0.5552026033401489,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8921852707862854,0.6517447233200073,0.4579542577266693,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7286117076873779,0.3454910516738891,0.3339501619338989,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6325254440307617,0.2242545634508133,1.0428433418273926,285.07958984375,284.95001220703125,299.3095397949219,288.3797302246094,297.87359619140625,297.27801513671875,285.0810241699219,1.0,0.6735262274742126,0.3927732706069946,0.3927732706069946,1.0,1.0,-3.298227071762085,0.9677937626838684,2.3304333686828613,0.2240890860557556,0.8999001979827881,0.8999001979827881,0.0,273.1524963378906,280.0,44198.98828125,0.0,3582.169189453125,1.0,280.6416931152344,283.5365295410156,291.32568359375,294.1014709472656,293.1499938964844,293.1499938964844,280.95001220703125,35907.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758082628250122,1.0,0.0,0.0,3.645137071609497,3.6451611518859854,8.865863492246717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.77978515625,0.0,1527.070556640625,1895.4371337890625,0.0,4092.181640625,0.9041432738304138,1.0,0.0,3.0,1.0,0.0
