time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7560415863990784,0.3896430730819702,0.3566585183143616,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8595249652862549,0.5810334086418152,0.5552026033401489,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8921852707862854,0.6517447233200073,0.4579542577266693,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7286117076873779,0.3454910516738891,0.3339501619338989,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6325254440307617,0.2242545634508133,1.0428433418273926,285.07958984375,284.95001220703125,299.3095397949219,288.3797302246094,297.87359619140625,297.27801513671875,285.0810241699219,1.0,0.6735262274742126,0.3927732706069946,0.3927732706069946,1.0,1.0,-3.298227071762085,0.9677937626838684,2.3304333686828613,0.2240890860557556,0.8999001979827881,0.8999001979827881,0.0,273.1524963378906,280.0,44198.98828125,0.0,3582.169189453125,1.0,280.6416931152344,283.5365295410156,291.32568359375,294.1014709472656,293.1499938964844,293.1499938964844,280.95001220703125,35907.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758082628250122,1.0,0.0,0.0,3.645137071609497,3.6451611518859854,8.865863492246717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.77978515625,0.0,1527.070556640625,1895.4371337890625,0.0,4092.181640625,0.9041432738304138,1.0,0.0,3.0,1.0,0.0
12153300,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.7558287382125854,0.390042096376419,0.3569378852844238,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.8591144680976868,0.5812499523162842,0.5553112030029297,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8929986953735352,0.654716432094574,0.4599287807941437,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.7285955548286438,0.3461184501647949,0.3344768285751343,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6325367093086243,0.2247046381235122,1.0446223020553589,285.2223815917969,284.95001220703125,299.299560546875,288.37408447265625,297.87677001953125,297.2870483398437,285.2299499511719,1.0,0.6746798157691956,0.3925007283687591,0.3925007283687591,1.0,1.0,-3.303837299346924,0.968946933746338,2.334890365600586,0.2239632755517959,0.9031012654304504,0.9031012654304504,0.0,274.0615234375,280.0,43347.53515625,0.0,3600.412841796875,1.0,280.89862060546875,283.7174377441406,291.2978515625,293.9654541015625,293.1499938964844,293.1499938964844,280.95001220703125,35775.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670578241348268,1.0,0.0,0.0,3.649693489074707,3.649717330932617,8.888040952115261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.02587890625,0.0,1531.149658203125,1895.4371337890625,0.0,4015.24462890625,0.9051077961921692,1.0,0.0,3.0,1.0,0.0
12153360,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.755867600440979,0.3905878365039825,0.3574281930923462,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.8589553236961365,0.5816585421562195,0.555672824382782,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8940717577934265,0.6578540205955505,0.4621009826660156,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.728798508644104,0.3468917310237884,0.335186094045639,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6327707171440125,0.2252891510725021,1.047126054763794,285.27362060546875,284.95001220703125,299.28961181640625,288.3686828613281,297.8800964355469,297.2962951660156,285.275146484375,1.0,0.6760133504867554,0.3922072052955627,0.3922072052955627,1.0,1.0,-3.3113350868225098,0.9706876277923584,2.340647459030152,0.2240045070648193,0.9058171510696412,0.9058171510696412,0.0,274.879150390625,283.0,43325.234375,0.0,3622.629638671875,1.0,280.94171142578125,283.7701416015625,291.3209228515625,294.0345153808594,293.1499938964844,293.1499938964844,280.6499938964844,35667.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634357690811156,1.0,0.0,0.0,3.6568548679351807,3.65687894821167,8.922955885282136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.23681640625,0.0,1538.3165283203125,1895.4371337890625,0.0,3983.15283203125,0.9066033959388732,1.0,0.0,3.0,1.0,0.0
12153420,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7543519735336304,0.3899563252925873,0.3574568629264831,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8570886254310608,0.5807525515556335,0.5554659962654114,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8944085836410522,0.6620209813117981,0.4655127823352813,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7279902100563049,0.3473628461360931,0.336078941822052,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.6322198510169983,0.2257378101348877,1.050778865814209,285.1064453125,284.95001220703125,299.269775390625,288.3584289550781,297.8730773925781,297.29571533203125,285.1053161621094,1.0,0.6786227822303772,0.3916201591491699,0.3916201591491699,1.0,1.0,-3.32070541381836,0.9722105860710144,2.34849500656128,0.2236387431621551,0.9065282344818116,0.9065282344818116,0.0,277.8602294921875,286.0,44438.98828125,0.0,3661.60546875,1.0,280.6577453613281,283.5574645996094,291.4057006835937,294.2583312988281,293.1499938964844,293.1499938964844,280.3500061035156,35760.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773117899894714,1.0,0.0,0.0,3.666492462158203,3.666516780853272,8.970051226242504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.18017578125,0.0,1549.7913818359375,1895.4371337890625,0.0,4105.3125,0.9087960124015808,1.0,0.0,3.0,1.0,0.0
12153480,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7543519735336304,0.3899563252925873,0.3574568629264831,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8570886254310608,0.5807525515556335,0.5554659962654114,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8944085836410522,0.6620209813117981,0.4655127823352813,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7279902100563049,0.3473628461360931,0.336078941822052,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.6322198510169983,0.2257378101348877,1.050778865814209,285.1064453125,284.95001220703125,299.269775390625,288.3584289550781,297.8730773925781,297.29571533203125,285.1053161621094,1.0,0.6786227822303772,0.3916201591491699,0.3916201591491699,1.0,1.0,-3.32070541381836,0.9722105860710144,2.34849500656128,0.2236387431621551,0.9065282344818116,0.9065282344818116,0.0,277.8602294921875,286.0,44438.98828125,0.0,3661.60546875,1.0,280.6577453613281,283.5574645996094,291.4057006835937,294.2583312988281,293.1499938964844,293.1499938964844,280.3500061035156,35760.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773117899894714,1.0,0.0,0.0,3.666492462158203,3.666516780853272,8.970051226242504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.18017578125,0.0,1549.7913818359375,1895.4371337890625,0.0,4105.3125,0.9087960124015808,1.0,0.0,3.0,1.0,0.0
12153540,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.750866174697876,0.387983113527298,0.3560882210731506,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.85322505235672,0.5782802104949951,0.5536138415336609,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8925846815109253,0.6646338701248169,0.4676479399204254,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7254807353019714,0.3467031419277191,0.3358579576015472,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6300764083862305,0.2252712100744247,1.0504356622695925,284.9195861816406,284.95001220703125,299.25,288.3490905761719,297.8548583984375,297.2796630859375,284.9181213378906,1.0,0.6805294752120972,0.3910330832004547,0.3910330832004547,1.0,1.0,-3.3187317848205566,0.9698525071144104,2.348879337310791,0.2218630760908126,0.9045753479003906,0.9045753479003906,0.0,282.1601867675781,289.0,45548.51171875,0.0,3681.29443359375,1.0,280.35809326171875,283.328369140625,291.41021728515625,294.3529357910156,293.1499938964844,293.1499938964844,280.04998779296875,35945.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928737878799438,1.0,0.0,0.0,3.669138193130493,3.6691625118255615,8.983000725493184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.98095703125,0.0,1554.1573486328125,1895.4371337890625,0.0,4239.583984375,0.909506618976593,1.0,0.0,3.0,1.0,0.0
12153600,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.750866174697876,0.387983113527298,0.3560882210731506,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.85322505235672,0.5782802104949951,0.5536138415336609,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8925846815109253,0.6646338701248169,0.4676479399204254,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7254807353019714,0.3467031419277191,0.3358579576015472,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6300764083862305,0.2252712100744247,1.0504356622695925,284.9195861816406,284.95001220703125,299.25,288.3490905761719,297.8548583984375,297.2796630859375,284.9181213378906,1.0,0.6805294752120972,0.3910330832004547,0.3910330832004547,1.0,1.0,-3.3187317848205566,0.9698525071144104,2.348879337310791,0.2218630760908126,0.9045753479003906,0.9045753479003906,0.0,282.1601867675781,289.0,45548.51171875,0.0,3681.29443359375,1.0,280.35809326171875,283.328369140625,291.41021728515625,294.3529357910156,293.1499938964844,293.1499938964844,280.04998779296875,35945.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928737878799438,1.0,0.0,0.0,3.669138193130493,3.6691625118255615,8.983000725493184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.98095703125,0.0,1554.1573486328125,1895.4371337890625,0.0,4239.583984375,0.909506618976593,1.0,0.0,3.0,1.0,0.0
12153660,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.7469838261604309,0.3855161964893341,0.3541770577430725,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8489764928817749,0.5752079486846924,0.5510700941085815,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8902466893196106,0.6664513349533081,0.4691509008407593,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.7224665880203247,0.3454613089561462,0.3350043594837188,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.6273688077926636,0.2242621481418609,1.04737389087677,284.7298583984375,284.95001220703125,299.2312927246094,288.3406677246094,297.83355712890625,297.2591552734375,284.72808837890625,1.0,0.6816760301589966,0.3904050886631012,0.3904050886631012,1.0,1.0,-3.3104796409606934,0.9652445912361144,2.3452348709106445,0.2191752642393112,0.900170087814331,0.900170087814331,0.0,286.4188537597656,289.0,46544.0234375,0.0,3685.826171875,1.0,280.05938720703125,283.09967041015625,291.4071655273437,294.4139099121094,293.1499938964844,293.1499938964844,280.04998779296875,36176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6633963584899902,3.6634206771850586,8.954908139457984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.6005859375,0.0,1549.4520263671875,1895.4371337890625,0.0,4300.0,0.9083739519119264,1.0,0.0,3.0,1.0,0.0
12153720,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7468181252479553,0.3854173421859741,0.3540886342525482,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8487958908081055,0.5750815272331238,0.5509527325630188,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8901448845863342,0.6665323972702026,0.4692052006721496,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.7223343849182129,0.3454075455665588,0.334958553314209,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.6272481083869934,0.2242159396409988,1.047199845314026,284.72808837890625,284.95001220703125,299.23052978515625,288.3403015136719,297.8327331542969,297.2583923339844,284.7265014648437,1.0,0.6817104816436768,0.3903789222240448,0.3903789222240448,1.0,1.0,-3.310033082962036,0.965017557144165,2.345015525817871,0.2190470844507217,0.9000285267829895,0.9000285267829895,0.0,286.5924377441406,277.0,46540.4375,0.0,3685.749267578125,1.0,280.05810546875,283.0979919433594,291.4048767089844,294.40875244140625,293.1499938964844,293.1499938964844,279.75,36182.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6630334854125977,3.663057804107666,8.953134056355339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.6416015625,0.0,1549.0885009765625,1895.4371337890625,0.0,4300.0,0.908298134803772,1.0,0.0,3.0,1.0,0.0
12153780,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53472900390625,0.7462363839149475,0.3825489580631256,0.351507157087326,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343933105469,0.8484487533569336,0.5714807510375977,0.5475830435752869,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.8922973275184631,0.6680036783218384,0.4702283143997192,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.7223734259605408,0.3437520563602447,0.3333919644355774,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354309082031,0.6270092129707336,0.2228101342916488,1.0408540964126587,284.5345153808594,284.95001220703125,299.21160888671875,288.3318176269531,297.8099060058594,297.2361755371094,284.5328674316406,1.0,0.6781243681907654,0.3897247612476349,0.3897247612476349,1.0,1.0,-3.294599771499634,0.9578837156295776,2.3367159366607666,0.215438112616539,0.8928874135017395,0.8928874135017395,0.0,283.8459167480469,265.0,47413.3515625,0.0,3633.86962890625,1.0,279.7582092285156,282.8687744140625,291.4314880371094,294.4858703613281,293.1499938964844,293.1499938964844,280.04998779296875,36457.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64677095413208,3.646795034408569,8.873812475940213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.294921875,0.0,1532.9971923828125,1895.4371337890625,0.0,4300.0,0.904848039150238,1.0,0.0,3.0,1.0,0.0
12153840,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53472900390625,0.7462363839149475,0.3825489580631256,0.351507157087326,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343933105469,0.8484487533569336,0.5714807510375977,0.5475830435752869,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343017578125,0.8922973275184631,0.6680036783218384,0.4702283143997192,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.7223734259605408,0.3437520563602447,0.3333919644355774,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354309082031,0.6270092129707336,0.2228101342916488,1.0408540964126587,284.5345153808594,284.95001220703125,299.21160888671875,288.3318176269531,297.8099060058594,297.2361755371094,284.5328674316406,1.0,0.6781243681907654,0.3897247612476349,0.3897247612476349,1.0,1.0,-3.294599771499634,0.9578837156295776,2.3367159366607666,0.215438112616539,0.8928874135017395,0.8928874135017395,0.0,283.8459167480469,265.0,47413.3515625,0.0,3633.86962890625,1.0,279.7582092285156,282.8687744140625,291.4314880371094,294.4858703613281,293.1499938964844,293.1499938964844,280.04998779296875,36457.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64677095413208,3.646795034408569,8.873812475940213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.294921875,0.0,1532.9971923828125,1895.4371337890625,0.0,4300.0,0.904848039150238,1.0,0.0,3.0,1.0,0.0
12153900,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.747102677822113,0.3816862106323242,0.3503046333789825,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.8495694398880005,0.5702208876609802,0.545956015586853,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.89486163854599,0.6694451570510864,0.4708276093006134,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7234289050102234,0.3432504534721374,0.3325929343700409,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.6277467608451843,0.2223154306411743,1.0373988151550293,284.6519775390625,284.95001220703125,299.20233154296875,288.3276672363281,297.8036499023437,297.2322082519531,284.6584167480469,1.0,0.6754521727561951,0.3893976807594299,0.3893976807594299,1.0,1.0,-3.286794424057007,0.954297125339508,2.332497358322144,0.2134971767663955,0.8920223116874695,0.8920223116874695,0.0,280.5065612792969,265.0,46330.8671875,0.0,3596.86181640625,1.0,280.0011901855469,283.0274353027344,291.3479309082031,294.25323486328125,293.1499938964844,293.1499938964844,280.04998779296875,36427.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638365507125856,3.638389587402344,8.832953994897252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.97705078125,0.0,1523.450927734375,1895.4371337890625,0.0,4300.0,0.9030058979988098,1.0,0.0,3.0,1.0,0.0
12153960,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.7492243647575378,0.3813725113868713,0.3496677577495575,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.851994514465332,0.5695406794548035,0.5449272394180298,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8989115953445435,0.6715236902236938,0.4719692766666412,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.7255535125732422,0.3431600928306579,0.3321712613105774,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.62943035364151,0.2221427708864212,1.035167217254639,284.6936950683594,284.95001220703125,299.1931457519531,288.3236083984375,297.8026428222656,297.2349548339844,284.6947631835937,1.0,0.6726118922233582,0.3892873227596283,0.3892873227596283,1.0,1.0,-3.282966136932373,0.9526448249816896,2.330321311950684,0.212588295340538,0.8907696008682251,0.8907696008682251,0.0,275.88067626953125,253.0,46127.34765625,0.0,3562.029296875,1.0,280.0421447753906,283.0748596191406,291.31719970703125,294.24139404296875,293.1499938964844,293.1499938964844,280.3500061035156,36385.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986531734466552,1.0,0.0,0.0,3.631669759750366,3.631693840026856,8.800473096925998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.3447265625,0.0,1515.7406005859375,1895.4371337890625,0.0,4288.6357421875,0.9014556407928468,1.0,0.0,3.0,1.0,0.0
12154020,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7556872963905334,0.3816166520118713,0.3492212295532226,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8592352867126465,0.5691820383071899,0.5438509583473206,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9098321795463562,0.6766623854637146,0.4749780297279358,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7317537069320679,0.3437702059745788,0.3320625722408294,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6346630454063416,0.2224899381399154,1.033604860305786,284.8785400390625,284.95001220703125,299.1751708984375,288.3156433105469,297.8077087402344,297.2499389648437,284.8799743652344,1.0,0.6668161749839783,0.3890665769577026,0.3890665769577026,1.0,1.0,-3.282732963562012,0.9519479274749756,2.330785036087036,0.211778923869133,0.8913474082946777,0.8913474082946777,0.0,264.7000732421875,241.0,44962.1328125,0.0,3498.861328125,1.0,280.341552734375,283.3038330078125,291.27001953125,294.0978088378906,293.1499938964844,293.1499938964844,280.6499938964844,36200.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860509037971495,1.0,0.0,0.0,3.623544692993164,3.623568534851074,8.761139156376885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.9287109375,0.0,1505.425048828125,1895.4371337890625,0.0,4181.0947265625,0.8995214104652405,1.0,0.0,3.0,1.0,0.0
12154080,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7556872963905334,0.3816166520118713,0.3492212295532226,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8592352867126465,0.5691820383071899,0.5438509583473206,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9098321795463562,0.6766623854637146,0.4749780297279358,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7317537069320679,0.3437702059745788,0.3320625722408294,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6346630454063416,0.2224899381399154,1.033604860305786,284.8785400390625,284.95001220703125,299.1751708984375,288.3156433105469,297.8077087402344,297.2499389648437,284.8799743652344,1.0,0.6668161749839783,0.3890665769577026,0.3890665769577026,1.0,1.0,-3.282732963562012,0.9519479274749756,2.330785036087036,0.211778923869133,0.8913474082946777,0.8913474082946777,0.0,264.7000732421875,241.0,44962.1328125,0.0,3498.861328125,1.0,280.341552734375,283.3038330078125,291.27001953125,294.0978088378906,293.1499938964844,293.1499938964844,280.6499938964844,36200.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860509037971495,1.0,0.0,0.0,3.623544692993164,3.623568534851074,8.761139156376885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.9287109375,0.0,1505.425048828125,1895.4371337890625,0.0,4181.0947265625,0.8995214104652405,1.0,0.0,3.0,1.0,0.0
12154140,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7642089128494263,0.3825110197067261,0.3494250178337097,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.86871737241745,0.5696121454238892,0.543599009513855,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9241918325424194,0.6825253367424011,0.4785503447055816,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7397854328155518,0.3450608253479004,0.3326401710510254,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6417561769485474,0.2234894782304763,1.0350680351257324,285.0672607421875,284.95001220703125,299.1576232910156,288.3079528808594,297.8173522949219,297.2708740234375,285.0687866210937,1.0,0.6612302660942078,0.388845831155777,0.388845831155777,1.0,1.0,-3.289418458938598,0.9536055326461792,2.335813045501709,0.211821511387825,0.8944728374481201,0.8944728374481201,0.0,252.3780059814453,229.0,43906.41796875,0.0,3445.102783203125,1.0,280.6415100097656,283.5336303710937,291.258056640625,294.0113830566406,293.1499938964844,293.1499938964844,280.95001220703125,35964.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973213791847229,1.0,0.0,0.0,3.62421989440918,3.62424373626709,8.76440424235625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.98095703125,0.0,1504.4093017578125,1895.4371337890625,0.0,4069.4599609375,0.8995107412338257,1.0,0.0,3.0,1.0,0.0
12154200,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7642089128494263,0.3825110197067261,0.3494250178337097,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.86871737241745,0.5696121454238892,0.543599009513855,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9241918325424194,0.6825253367424011,0.4785503447055816,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7397854328155518,0.3450608253479004,0.3326401710510254,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6417561769485474,0.2234894782304763,1.0350680351257324,285.0672607421875,284.95001220703125,299.1576232910156,288.3079528808594,297.8173522949219,297.2708740234375,285.0687866210937,1.0,0.6612302660942078,0.388845831155777,0.388845831155777,1.0,1.0,-3.289418458938598,0.9536055326461792,2.335813045501709,0.211821511387825,0.8944728374481201,0.8944728374481201,0.0,252.3780059814453,229.0,43906.41796875,0.0,3445.102783203125,1.0,280.6415100097656,283.5336303710937,291.258056640625,294.0113830566406,293.1499938964844,293.1499938964844,280.95001220703125,35964.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973213791847229,1.0,0.0,0.0,3.62421989440918,3.62424373626709,8.76440424235625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.98095703125,0.0,1504.4093017578125,1895.4371337890625,0.0,4069.4599609375,0.8995107412338257,1.0,0.0,3.0,1.0,0.0
12154260,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.7743083238601685,0.3838157057762146,0.3500085175037384,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8799102306365967,0.5705370306968689,0.5438351035118103,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.940669596195221,0.6888663172721863,0.4824609160423279,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.7492985129356384,0.3467853963375091,0.333647757768631,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.6503806710243225,0.2249208092689514,1.0385618209838867,285.2625427246094,284.95001220703125,299.14044189453125,288.3005065917969,297.82861328125,297.2943420410156,285.2641296386719,1.0,0.6559783816337585,0.3883460760116577,0.3883460760116577,1.0,1.0,-3.300514936447144,0.9559895396232604,2.3445255756378174,0.2116179317235946,0.9002484083175659,0.9002484083175659,0.0,239.7277069091797,217.0,43036.40625,0.0,3399.30908203125,1.0,280.9415588378906,283.7681884765625,291.25689697265625,293.951416015625,293.1499938964844,293.1499938964844,281.25,35699.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617692828178406,1.0,0.0,0.0,3.634718894958496,3.6347427368164062,8.81525579643494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.326171875,0.0,1513.99658203125,1895.4371337890625,0.0,3968.34130859375,0.9016749262809752,1.0,0.0,3.0,1.0,0.0
12154320,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.7743083238601685,0.3838157057762146,0.3500085175037384,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8799102306365967,0.5705370306968689,0.5438351035118103,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.940669596195221,0.6888663172721863,0.4824609160423279,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.7492985129356384,0.3467853963375091,0.333647757768631,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.6503806710243225,0.2249208092689514,1.0385618209838867,285.2625427246094,284.95001220703125,299.14044189453125,288.3005065917969,297.82861328125,297.2943420410156,285.2641296386719,1.0,0.6559783816337585,0.3883460760116577,0.3883460760116577,1.0,1.0,-3.300514936447144,0.9559895396232604,2.3445255756378174,0.2116179317235946,0.9002484083175659,0.9002484083175659,0.0,239.7277069091797,217.0,43036.40625,0.0,3399.30908203125,1.0,280.9415588378906,283.7681884765625,291.25689697265625,293.951416015625,293.1499938964844,293.1499938964844,281.25,35699.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617692828178406,1.0,0.0,0.0,3.634718894958496,3.6347427368164062,8.81525579643494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.326171875,0.0,1513.99658203125,1895.4371337890625,0.0,3968.34130859375,0.9016749262809752,1.0,0.0,3.0,1.0,0.0
12154380,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7859293818473816,0.3854489624500274,0.3508960008621216,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8927399516105652,0.5718563199043274,0.5444512963294983,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9581186175346376,0.695604145526886,0.4866539239883423,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7603618502616882,0.3488374948501587,0.3349777460098266,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.6605619192123413,0.2266711145639419,1.0435571670532229,285.4596252441406,284.95001220703125,299.1236267089844,288.2933044433594,297.8403015136719,297.3182067871094,285.4610595703125,1.0,0.6510821580886841,0.3878463208675384,0.3878463208675384,1.0,1.0,-3.3149683475494385,0.9594767689704896,2.355491399765014,0.2117702215909958,0.9086827635765076,0.9086827635765076,0.0,227.0110626220703,205.0,42275.93359375,0.0,3360.42138671875,1.0,281.24169921875,284.0029296875,291.2582092285156,293.904541015625,293.1499938964844,293.1499938964844,280.95001220703125,35429.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520979523658752,1.0,0.0,0.0,3.655330896377564,3.6553549766540527,8.915520766095142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.37255859375,0.0,1534.833740234375,1895.4371337890625,0.0,3881.842529296875,0.9060997366905212,1.0,0.0,3.0,1.0,0.0
12154440,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7859293818473816,0.3854489624500274,0.3508960008621216,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8927399516105652,0.5718563199043274,0.5444512963294983,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9581186175346376,0.695604145526886,0.4866539239883423,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7603618502616882,0.3488374948501587,0.3349777460098266,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.6605619192123413,0.2266711145639419,1.0435571670532229,285.4596252441406,284.95001220703125,299.1236267089844,288.2933044433594,297.8403015136719,297.3182067871094,285.4610595703125,1.0,0.6510821580886841,0.3878463208675384,0.3878463208675384,1.0,1.0,-3.3149683475494385,0.9594767689704896,2.355491399765014,0.2117702215909958,0.9086827635765076,0.9086827635765076,0.0,227.0110626220703,205.0,42275.93359375,0.0,3360.42138671875,1.0,281.24169921875,284.0029296875,291.2582092285156,293.904541015625,293.1499938964844,293.1499938964844,280.95001220703125,35429.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520979523658752,1.0,0.0,0.0,3.655330896377564,3.6553549766540527,8.915520766095142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.37255859375,0.0,1534.833740234375,1895.4371337890625,0.0,3881.842529296875,0.9060997366905212,1.0,0.0,3.0,1.0,0.0
12154500,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7918412685394287,0.3856993317604065,0.3512065708637237,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.8993091583251953,0.5719826817512512,0.5446531772613525,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.9663770794868468,0.6982077956199646,0.4885980188846588,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.7661330699920654,0.3495335578918457,0.3355960547924042,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.6659151315689087,0.2273436486721038,1.0460565090179443,285.33306884765625,284.95001220703125,299.1153259277344,288.289794921875,297.8404541015625,297.3222045898437,285.3261108398437,1.0,0.6486847996711731,0.3875964283943176,0.3875964283943176,1.0,1.0,-3.3216798305511475,0.9610339403152466,2.3606460094451904,0.2118865996599197,0.9100266098976136,0.9100266098976136,0.0,220.9268341064453,205.0,43214.94921875,0.0,3341.20556640625,1.0,280.99835205078125,283.8341064453125,291.3392639160156,294.14111328125,293.1499938964844,293.1499938964844,280.95001220703125,35464.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961486279964447,1.0,0.0,0.0,3.665662527084351,3.66568660736084,8.965990332399087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.595703125,0.0,1546.641357421875,1895.4371337890625,0.0,3965.82373046875,0.9083836674690248,1.0,0.0,3.0,1.0,0.0
12154560,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.7967818379402161,0.3853874206542969,0.35091432929039,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.9049608111381532,0.5714930295944214,0.5442078709602356,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9732237458229064,0.700122594833374,0.4899342954158783,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.771170973777771,0.3498033583164215,0.3357976675033569,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.6705962419509888,0.2276912033557891,1.04720139503479,285.2861633300781,284.95001220703125,299.10711669921875,288.2863464355469,297.8357238769531,297.319580078125,285.2847900390625,1.0,0.6460644006729126,0.3872374296188354,0.3872374296188354,1.0,1.0,-3.3240275382995605,0.9608144164085388,2.363213062286377,0.2112086862325668,0.9117579460144044,0.9117579460144044,0.0,215.4921722412109,193.0,43360.453125,0.0,3315.702880859375,1.0,280.95758056640625,283.781494140625,291.3432006835937,294.1297912597656,293.1499938964844,293.1499938964844,280.6499938964844,35511.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680008888244628,1.0,0.0,0.0,3.674235582351685,3.674259901046753,9.007977723740624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.7041015625,0.0,1556.6226806640625,1895.4371337890625,0.0,4023.5771484375,0.9103601574897766,1.0,0.0,3.0,1.0,0.0
12154620,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8056268095970154,0.3838846981525421,0.3494396805763244,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9159954190254213,0.5694854855537415,0.5422320365905762,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9850143194198608,0.7028928995132446,0.4917777776718139,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7804346084594727,0.3495320081710815,0.3353904783725738,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6790846586227417,0.2276937961578369,1.0463452339172363,285.08966064453125,284.95001220703125,299.09088134765625,288.2796325683594,297.81805419921875,297.3030700683594,285.0880432128906,1.0,0.6401135325431824,0.3865194022655487,0.3865194022655487,1.0,1.0,-3.320586919784546,0.957581102848053,2.3630058765411377,0.2087879925966262,0.911985158920288,0.911985158920288,0.0,205.265869140625,181.0,44400.296875,0.0,3249.9638671875,1.0,280.65802001953125,283.5404663085937,291.343994140625,294.2157592773437,293.1499938964844,293.1499938964844,280.3500061035156,35696.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842306971549988,1.0,0.0,0.0,3.686138153076172,3.68616247177124,9.0664343588287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.5634765625,0.0,1571.4527587890625,1895.4371337890625,0.0,4165.388671875,0.913143515586853,1.0,0.0,3.0,1.0,0.0
12154680,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8056268095970154,0.3838846981525421,0.3494396805763244,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9159954190254213,0.5694854855537415,0.5422320365905762,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9850143194198608,0.7028928995132446,0.4917777776718139,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7804346084594727,0.3495320081710815,0.3353904783725738,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6790846586227417,0.2276937961578369,1.0463452339172363,285.08966064453125,284.95001220703125,299.09088134765625,288.2796325683594,297.81805419921875,297.3030700683594,285.0880432128906,1.0,0.6401135325431824,0.3865194022655487,0.3865194022655487,1.0,1.0,-3.320586919784546,0.957581102848053,2.3630058765411377,0.2087879925966262,0.911985158920288,0.911985158920288,0.0,205.265869140625,181.0,44400.296875,0.0,3249.9638671875,1.0,280.65802001953125,283.5404663085937,291.343994140625,294.2157592773437,293.1499938964844,293.1499938964844,280.3500061035156,35696.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842306971549988,1.0,0.0,0.0,3.686138153076172,3.68616247177124,9.0664343588287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.5634765625,0.0,1571.4527587890625,1895.4371337890625,0.0,4165.388671875,0.913143515586853,1.0,0.0,3.0,1.0,0.0
12154740,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8141037225723267,0.381790429353714,0.3473149240016937,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9276453852653505,0.566744863986969,0.5394265055656433,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9955998063087464,0.7049266695976257,0.4930068850517273,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7896959185600281,0.3486097157001495,0.3342700600624084,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6873548030853271,0.227076306939125,1.0423719882965088,284.8937683105469,284.95001220703125,299.07489013671875,288.27313232421875,297.7970275878906,297.281982421875,284.8920593261719,1.0,0.6332438588142395,0.3858013749122619,0.3858013749122619,1.0,1.0,-3.310016632080078,0.9519420266151428,2.35807466506958,0.2054769247770309,0.9096179604530334,0.9096179604530334,0.0,195.09033203125,169.0,45423.68359375,0.0,3168.8466796875,1.0,280.3579406738281,283.303955078125,291.32537841796875,294.26446533203125,293.1499938964844,293.1499938964844,280.04998779296875,35925.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972885251045228,1.0,0.0,0.0,3.68956995010376,3.689594268798828,9.083323107006436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.37548828125,0.0,1577.0791015625,1895.4371337890625,0.0,4277.095703125,0.914063274860382,1.0,0.0,3.0,1.0,0.0
12154800,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8141037225723267,0.381790429353714,0.3473149240016937,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9276453852653505,0.566744863986969,0.5394265055656433,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9955998063087464,0.7049266695976257,0.4930068850517273,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7896959185600281,0.3486097157001495,0.3342700600624084,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6873548030853271,0.227076306939125,1.0423719882965088,284.8937683105469,284.95001220703125,299.07489013671875,288.27313232421875,297.7970275878906,297.281982421875,284.8920593261719,1.0,0.6332438588142395,0.3858013749122619,0.3858013749122619,1.0,1.0,-3.310016632080078,0.9519420266151428,2.35807466506958,0.2054769247770309,0.9096179604530334,0.9096179604530334,0.0,195.09033203125,169.0,45423.68359375,0.0,3168.8466796875,1.0,280.3579406738281,283.303955078125,291.32537841796875,294.26446533203125,293.1499938964844,293.1499938964844,280.04998779296875,35925.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972885251045228,1.0,0.0,0.0,3.68956995010376,3.689594268798828,9.083323107006436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.37548828125,0.0,1577.0791015625,1895.4371337890625,0.0,4277.095703125,0.914063274860382,1.0,0.0,3.0,1.0,0.0
12154860,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8209372162818909,0.3793254196643829,0.3449024856090545,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.9375805258750916,0.5635436177253723,0.5362261533737183,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.9990000128746032,0.7072588205337524,0.4856433570384979,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.7975903749465942,0.3472717702388763,0.3327958881855011,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.6942371129989624,0.2260451167821884,1.036720633506775,284.6912841796875,284.95001220703125,299.0591125488281,288.2668762207031,297.7772827148437,297.2623596191406,284.6889953613281,1.0,0.625058114528656,0.385454922914505,0.385454922914505,1.0,1.0,-3.2854130268096924,0.94258052110672,2.342832326889038,0.2018129527568817,0.9045215249061584,0.9045215249061584,0.0,186.04901123046875,157.0,46266.625,0.0,3064.46240234375,1.0,280.0579528808594,283.06427001953125,291.3312072753906,294.31854248046875,293.1499938964844,293.1499938964844,279.75,36191.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6832292079925537,3.683253526687622,9.052130280906568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.72705078125,0.0,1571.901123046875,1895.4371337890625,0.0,4300.0,0.9128191471099854,1.0,0.0,3.0,1.0,0.0
12154920,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8209372162818909,0.3793254196643829,0.3449024856090545,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.9375805258750916,0.5635436177253723,0.5362261533737183,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.9990000128746032,0.7072588205337524,0.4856433570384979,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.7975903749465942,0.3472717702388763,0.3327958881855011,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.6942371129989624,0.2260451167821884,1.036720633506775,284.6912841796875,284.95001220703125,299.0591125488281,288.2668762207031,297.7772827148437,297.2623596191406,284.6889953613281,1.0,0.625058114528656,0.385454922914505,0.385454922914505,1.0,1.0,-3.2854130268096924,0.94258052110672,2.342832326889038,0.2018129527568817,0.9045215249061584,0.9045215249061584,0.0,186.04901123046875,157.0,46266.625,0.0,3064.46240234375,1.0,280.0579528808594,283.06427001953125,291.3312072753906,294.31854248046875,293.1499938964844,293.1499938964844,279.75,36191.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6832292079925537,3.683253526687622,9.052130280906568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.72705078125,0.0,1571.901123046875,1895.4371337890625,0.0,4300.0,0.9128191471099854,1.0,0.0,3.0,1.0,0.0
12154980,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825134277344,0.8275068998336792,0.376592069864273,0.3422337770462036,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.94714093208313,0.5599830746650696,0.5326767563819885,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48193359375,0.9990000128746032,0.7122243046760559,0.4697045385837555,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.8052786588668823,0.3456171452999115,0.3310140371322632,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.7008370161056519,0.2247513383626938,1.029773473739624,284.4822082519531,284.95001220703125,299.0434875488281,288.2608337402344,297.7663269042969,297.25543212890625,284.47998046875,1.0,0.6152793765068054,0.3851084411144256,0.3851084411144256,1.0,1.0,-3.2487335205078125,0.92918199300766,2.319551706314087,0.1964936256408691,0.8965744376182556,0.8965744376182556,0.0,177.006103515625,145.0,46940.8359375,0.0,2935.1015625,1.0,279.7580261230469,282.822509765625,291.357177734375,294.3863220214844,293.1499938964844,293.1499938964844,280.04998779296875,36495.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665628910064697,3.6656532287597656,8.96582605491858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.73779296875,0.0,1554.3516845703125,1895.4371337890625,0.0,4300.0,0.9090862274169922,1.0,0.0,3.0,1.0,0.0
12155040,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825134277344,0.8275068998336792,0.376592069864273,0.3422337770462036,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.94714093208313,0.5599830746650696,0.5326767563819885,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48193359375,0.9990000128746032,0.7122243046760559,0.4697045385837555,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.8052786588668823,0.3456171452999115,0.3310140371322632,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.7008370161056519,0.2247513383626938,1.029773473739624,284.4822082519531,284.95001220703125,299.0434875488281,288.2608337402344,297.7663269042969,297.25543212890625,284.47998046875,1.0,0.6152793765068054,0.3851084411144256,0.3851084411144256,1.0,1.0,-3.2487335205078125,0.92918199300766,2.319551706314087,0.1964936256408691,0.8965744376182556,0.8965744376182556,0.0,177.006103515625,145.0,46940.8359375,0.0,2935.1015625,1.0,279.7580261230469,282.822509765625,291.357177734375,294.3863220214844,293.1499938964844,293.1499938964844,280.04998779296875,36495.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665628910064697,3.6656532287597656,8.96582605491858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.73779296875,0.0,1554.3516845703125,1895.4371337890625,0.0,4300.0,0.9090862274169922,1.0,0.0,3.0,1.0,0.0
