time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5930480957031,0.831628143787384,0.3757942318916321,0.3410525619983673,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943298339844,0.952862024307251,0.5587374567985535,0.5310263633728027,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.9990000128746032,0.716231107711792,0.4606589376926422,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.8098589181900024,0.3451111018657684,0.3301710486412048,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902099609375,0.704858124256134,0.224333643913269,1.0264322757720947,284.5939025878906,284.95001220703125,299.0357360839844,288.2579040527344,297.76837158203125,297.2624206542969,284.5998840332031,1.0,0.6100058555603027,0.384935200214386,0.384935200214386,1.0,1.0,-3.229417562484741,0.9221526980400084,2.307264804840088,0.1936660856008529,0.8952637314796448,0.8952637314796448,0.0,172.05386352539062,145.0,45763.48046875,0.0,2867.22412109375,1.0,280.0015869140625,282.976806640625,291.2704772949219,294.1454772949219,293.1499938964844,293.1499938964844,280.04998779296875,36481.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561319828033447,3.656156063079834,8.919428182707634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.0546875,0.0,1543.608154296875,1895.4371337890625,0.0,4300.0,0.907009482383728,1.0,0.0,3.0,1.0,0.0
12155160,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.8372157216072083,0.3755297660827636,0.3404585719108581,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.9601069092750548,0.5580551624298096,0.5299955010414124,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.9990000128746032,0.7214693427085876,0.4500955641269684,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.8156070113182068,0.3450024425983429,0.3297307789325714,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7101359963417053,0.2242432534694671,1.0245132446289062,284.62811279296875,284.95001220703125,299.02801513671875,288.2550048828125,297.77764892578125,297.2789306640625,284.6285095214844,1.0,0.6046663522720337,0.3850575089454651,0.3850575089454651,1.0,1.0,-3.211921453475952,0.916516900062561,2.2954046726226807,0.1918113082647323,0.893500804901123,0.893500804901123,0.0,166.59201049804688,163.0,45448.7421875,0.0,2801.0302734375,1.0,280.04217529296875,283.0176696777344,291.239501953125,294.1261291503906,293.1499938964844,293.1499938964844,280.3500061035156,36454.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971166253089904,1.0,0.0,0.0,3.648056983947754,3.648081064224243,8.880072641659353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.2744140625,0.0,1534.40771484375,1895.4371337890625,0.0,4275.6396484375,0.9051611423492432,1.0,0.0,3.0,1.0,0.0
12155220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8393043875694275,0.3758990466594696,0.3404779434204101,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9623088836669922,0.5577428936958313,0.5293248295783997,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9990000128746032,0.732347309589386,0.4465632736682892,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8178508281707764,0.3456140160560608,0.3299910128116607,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7123221158981323,0.2248332649469375,1.025740385055542,284.8151550292969,284.95001220703125,299.0126037597656,288.2493896484375,297.8029479980469,297.320068359375,284.8170166015625,1.0,0.6041219234466553,0.3853021264076233,0.3853021264076233,1.0,1.0,-3.2086281776428223,0.916128396987915,2.2924997806549072,0.1914077550172805,0.8932211995124817,0.8932211995124817,0.0,164.86009216308594,181.0,44298.875,0.0,2784.828857421875,1.0,280.3417053222656,283.24920654296875,291.1946716308594,293.9789428710937,293.1499938964844,293.1499938964844,280.6499938964844,36285.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825430512428284,1.0,0.0,0.0,3.636676788330078,3.636700630187988,8.824756037029147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.7314453125,0.0,1520.52734375,1895.4371337890625,0.0,4150.78955078125,0.9025152325630188,1.0,0.0,3.0,1.0,0.0
12155280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8393043875694275,0.3758990466594696,0.3404779434204101,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9623088836669922,0.5577428936958313,0.5293248295783997,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9990000128746032,0.732347309589386,0.4465632736682892,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8178508281707764,0.3456140160560608,0.3299910128116607,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7123221158981323,0.2248332649469375,1.025740385055542,284.8151550292969,284.95001220703125,299.0126037597656,288.2493896484375,297.8029479980469,297.320068359375,284.8170166015625,1.0,0.6041219234466553,0.3853021264076233,0.3853021264076233,1.0,1.0,-3.2086281776428223,0.916128396987915,2.2924997806549072,0.1914077550172805,0.8932211995124817,0.8932211995124817,0.0,164.86009216308594,181.0,44298.875,0.0,2784.828857421875,1.0,280.3417053222656,283.24920654296875,291.1946716308594,293.9789428710937,293.1499938964844,293.1499938964844,280.6499938964844,36285.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825430512428284,1.0,0.0,0.0,3.636676788330078,3.636700630187988,8.824756037029147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.7314453125,0.0,1520.52734375,1895.4371337890625,0.0,4150.78955078125,0.9025152325630188,1.0,0.0,3.0,1.0,0.0
12155340,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8347822427749634,0.376868724822998,0.3413860499858856,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9559053778648376,0.5582447648048401,0.5297911167144775,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.7406894564628601,0.4555413722991943,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8136553168296814,0.3469131886959076,0.3312309086322784,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.708810567855835,0.226041778922081,1.0313196182250977,285.0190124511719,284.95001220703125,298.9972839355469,288.24395751953125,297.81964111328125,297.3483581542969,285.021240234375,1.0,0.6098498106002808,0.3855467438697815,0.3855467438697815,1.0,1.0,-3.229254007339477,0.9238394498825072,2.30541467666626,0.1941351890563964,0.8957971930503845,0.8957971930503845,0.0,169.68008422851562,199.0,43403.0,0.0,2853.855712890625,1.0,280.6416320800781,283.4917297363281,291.1909484863281,293.9070739746094,293.1499938964844,293.1499938964844,280.95001220703125,36042.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968993842601776,1.0,0.0,0.0,3.634326219558716,3.634350061416626,8.813351541903103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.03955078125,0.0,1516.1199951171875,1895.4371337890625,0.0,4032.34033203125,0.9018272757530212,1.0,0.0,3.0,1.0,0.0
12155400,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8347822427749634,0.376868724822998,0.3413860499858856,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9559053778648376,0.5582447648048401,0.5297911167144775,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.7406894564628601,0.4555413722991943,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8136553168296814,0.3469131886959076,0.3312309086322784,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.708810567855835,0.226041778922081,1.0313196182250977,285.0190124511719,284.95001220703125,298.9972839355469,288.24395751953125,297.81964111328125,297.3483581542969,285.021240234375,1.0,0.6098498106002808,0.3855467438697815,0.3855467438697815,1.0,1.0,-3.229254007339477,0.9238394498825072,2.30541467666626,0.1941351890563964,0.8957971930503845,0.8957971930503845,0.0,169.68008422851562,199.0,43403.0,0.0,2853.855712890625,1.0,280.6416320800781,283.4917297363281,291.1909484863281,293.9070739746094,293.1499938964844,293.1499938964844,280.95001220703125,36042.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968993842601776,1.0,0.0,0.0,3.634326219558716,3.634350061416626,8.813351541903103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.03955078125,0.0,1516.1199951171875,1895.4371337890625,0.0,4032.34033203125,0.9018272757530212,1.0,0.0,3.0,1.0,0.0
12155460,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.8262814879417419,0.3781304359436035,0.3427404761314392,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.9437225461006165,0.559190571308136,0.530882716178894,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.9990000128746032,0.7463985085487366,0.4726495444774627,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8052396774291992,0.3486060500144958,0.3330424427986145,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7015545964241028,0.2275487631559372,1.0392314195632937,285.2309265136719,284.95001220703125,298.98199462890625,288.2387084960937,297.8245544433594,297.3607482910156,285.2333068847656,1.0,0.61977618932724,0.3852016925811767,0.3852016925811767,1.0,1.0,-3.264444828033448,0.9348592162132264,2.329585790634156,0.1970217674970626,0.901254177093506,0.901254177093506,0.0,178.94688415527344,202.0,42708.86328125,0.0,2979.318359375,1.0,280.941650390625,283.73980712890625,291.1978759765625,293.8655700683594,293.1499938964844,293.1499938964844,280.6499938964844,35762.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958118498325348,1.0,0.0,0.0,3.642385959625244,3.6424098014831534,8.852485393617826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.90869140625,0.0,1522.942138671875,1895.4371337890625,0.0,3935.79638671875,0.9034374356269836,1.0,0.0,3.0,1.0,0.0
12155520,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.8262814879417419,0.3781304359436035,0.3427404761314392,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.9437225461006165,0.559190571308136,0.530882716178894,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.9990000128746032,0.7463985085487366,0.4726495444774627,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8052396774291992,0.3486060500144958,0.3330424427986145,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.7015545964241028,0.2275487631559372,1.0392314195632937,285.2309265136719,284.95001220703125,298.98199462890625,288.2387084960937,297.8245544433594,297.3607482910156,285.2333068847656,1.0,0.61977618932724,0.3852016925811767,0.3852016925811767,1.0,1.0,-3.264444828033448,0.9348592162132264,2.329585790634156,0.1970217674970626,0.901254177093506,0.901254177093506,0.0,178.94688415527344,202.0,42708.86328125,0.0,2979.318359375,1.0,280.941650390625,283.73980712890625,291.1978759765625,293.8655700683594,293.1499938964844,293.1499938964844,280.6499938964844,35762.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958118498325348,1.0,0.0,0.0,3.642385959625244,3.6424098014831534,8.852485393617826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.90869140625,0.0,1522.942138671875,1895.4371337890625,0.0,3935.79638671875,0.9034374356269836,1.0,0.0,3.0,1.0,0.0
12155580,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8189626336097717,0.3777403235435486,0.3431423008441925,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9331524968147278,0.5585300326347351,0.5310603976249695,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.7485157251358032,0.486889511346817,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7981103658676147,0.34925377368927,0.334284245967865,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.695572018623352,0.2282523065805435,1.045008897781372,285.0787658691406,284.95001220703125,298.9666748046875,288.2336730957031,297.8062438964844,297.34112548828125,285.0780334472656,1.0,0.6271463632583618,0.384856641292572,0.384856641292572,1.0,1.0,-3.2907304763793945,0.9427539110183716,2.3479766845703125,0.1992260813713073,0.9017127156257628,0.9017127156257628,0.0,186.7845001220703,205.0,43983.0703125,0.0,3079.78857421875,1.0,280.6578674316406,283.5406799316406,291.2914733886719,294.1104431152344,293.1499938964844,293.1499938964844,280.3500061035156,35826.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741910696029664,1.0,0.0,0.0,3.6495163440704346,3.6495401859283447,8.887178069016954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.27392578125,0.0,1531.335205078125,1895.4371337890625,0.0,4078.02783203125,0.9050458669662476,1.0,0.0,3.0,1.0,0.0
12155640,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8189626336097717,0.3777403235435486,0.3431423008441925,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9331524968147278,0.5585300326347351,0.5310603976249695,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.7485157251358032,0.486889511346817,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7981103658676147,0.34925377368927,0.334284245967865,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.695572018623352,0.2282523065805435,1.045008897781372,285.0787658691406,284.95001220703125,298.9666748046875,288.2336730957031,297.8062438964844,297.34112548828125,285.0780334472656,1.0,0.6271463632583618,0.384856641292572,0.384856641292572,1.0,1.0,-3.2907304763793945,0.9427539110183716,2.3479766845703125,0.1992260813713073,0.9017127156257628,0.9017127156257628,0.0,186.7845001220703,205.0,43983.0703125,0.0,3079.78857421875,1.0,280.6578674316406,283.5406799316406,291.2914733886719,294.1104431152344,293.1499938964844,293.1499938964844,280.3500061035156,35826.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741910696029664,1.0,0.0,0.0,3.6495163440704346,3.6495401859283447,8.887178069016954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.27392578125,0.0,1531.335205078125,1895.4371337890625,0.0,4078.02783203125,0.9050458669662476,1.0,0.0,3.0,1.0,0.0
12155700,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8151475787162781,0.3769814968109131,0.3427622318267822,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9278303980827332,0.5575778484344482,0.5304990410804749,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.7486678957939148,0.4935759603977203,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7944999933242798,0.3491075038909912,0.3344277739524841,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6924387812614441,0.2282006591558456,1.0460067987442017,284.9459533691406,284.95001220703125,298.958984375,288.231201171875,297.79205322265625,297.3244323730469,284.9391174316406,1.0,0.6300956606864929,0.3846841156482696,0.3846841156482696,1.0,1.0,-3.299018144607544,0.945057213306427,2.3539607524871826,0.1996935755014419,0.9003967046737671,0.9003967046737671,0.0,190.3572540283203,205.0,45046.14453125,0.0,3117.98046875,1.0,280.4012145996094,283.3679504394531,291.3248596191406,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,35917.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985482394695282,1.0,0.0,0.0,3.650939702987671,3.650963544845581,8.894111829249596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.755859375,0.0,1533.5985107421875,1895.4371337890625,0.0,4176.19384765625,0.9053887724876404,1.0,0.0,3.0,1.0,0.0
12155760,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8111403584480286,0.3759802877902984,0.3420466482639313,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9224346876144408,0.5563401579856873,0.5295482873916626,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.7483693957328796,0.5001273155212402,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7907856702804565,0.348723441362381,0.3342718482017517,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6891379356384277,0.2279248684644699,1.045771241188049,284.9019470214844,284.95001220703125,298.9512939453125,288.2287902832031,297.7756652832031,297.30523681640625,284.90087890625,1.0,0.6325917840003967,0.384224385023117,0.384224385023117,1.0,1.0,-3.304426908493042,0.9456138610839844,2.3588130474090576,0.1990470141172409,0.8995935916900635,0.8995935916900635,0.0,193.7830810546875,208.0,45201.625,0.0,3149.179931640625,1.0,280.3582763671875,283.3206787109375,291.2992858886719,294.2165832519531,293.1499938964844,293.1499938964844,280.6499938964844,35995.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916818737983704,1.0,0.0,0.0,3.650280237197876,3.650304317474365,8.89090017608396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.57373046875,0.0,1533.44482421875,1895.4371337890625,0.0,4229.41064453125,0.9053236246109008,1.0,0.0,3.0,1.0,0.0
12155820,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8050335645675659,0.3753640353679657,0.341282457113266,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.914381742477417,0.5552082061767578,0.5282641649246216,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7496026754379272,0.5104194283485413,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7852674722671509,0.3487820327281952,0.334252655506134,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6841094493865967,0.2278527021408081,1.045579195022583,285.0680847167969,284.95001220703125,298.93585205078125,288.2240905761719,297.75799560546875,297.2880249023437,285.0693359375,1.0,0.6367489099502563,0.3833049535751343,0.3833049535751343,1.0,1.0,-3.314083337783813,0.9462251663208008,2.3678581714630127,0.1973410844802856,0.9025255441665648,0.9025255441665648,0.0,199.2916259765625,211.0,44168.01953125,0.0,3201.69873046875,1.0,280.6421813964844,283.5278625488281,291.1983642578125,293.9886169433594,293.1499938964844,293.1499938964844,280.3500061035156,35866.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824746251106262,1.0,0.0,0.0,3.654526472091675,3.654550313949585,8.911595728022803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.57275390625,0.0,1537.2066650390625,1895.4371337890625,0.0,4150.19677734375,0.9062091708183287,1.0,0.0,3.0,1.0,0.0
12155880,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8050335645675659,0.3753640353679657,0.341282457113266,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.914381742477417,0.5552082061767578,0.5282641649246216,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7496026754379272,0.5104194283485413,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7852674722671509,0.3487820327281952,0.334252655506134,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6841094493865967,0.2278527021408081,1.045579195022583,285.0680847167969,284.95001220703125,298.93585205078125,288.2240905761719,297.75799560546875,297.2880249023437,285.0693359375,1.0,0.6367489099502563,0.3833049535751343,0.3833049535751343,1.0,1.0,-3.314083337783813,0.9462251663208008,2.3678581714630127,0.1973410844802856,0.9025255441665648,0.9025255441665648,0.0,199.2916259765625,211.0,44168.01953125,0.0,3201.69873046875,1.0,280.6421813964844,283.5278625488281,291.1983642578125,293.9886169433594,293.1499938964844,293.1499938964844,280.3500061035156,35866.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824746251106262,1.0,0.0,0.0,3.654526472091675,3.654550313949585,8.911595728022803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.57275390625,0.0,1537.2066650390625,1895.4371337890625,0.0,4150.19677734375,0.9062091708183287,1.0,0.0,3.0,1.0,0.0
12155940,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8000612854957581,0.3741002976894378,0.3406390249729156,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9081796407699584,0.5535104870796204,0.5271738767623901,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7502797245979309,0.51875901222229,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7810441255569458,0.3485272526741028,0.3343960046768188,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6802529692649841,0.2275910079479217,1.045907974243164,284.9053039550781,284.95001220703125,298.9202880859375,288.2195739746094,297.7376708984375,297.2674255371094,284.9042358398437,1.0,0.6402404308319092,0.3823855221271515,0.3823855221271515,1.0,1.0,-3.3226022720336914,0.9464304447174072,2.376171827316284,0.1956087201833725,0.9005940556526184,0.9005940556526184,0.0,203.86773681640625,214.0,45310.69140625,0.0,3246.65673828125,1.0,280.3577880859375,283.3233642578125,291.25689697265625,294.16583251953125,293.1499938964844,293.1499938964844,280.04998779296875,36004.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933797121047974,1.0,0.0,0.0,3.655084371566773,3.6551084518432617,8.914317959352047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.4287109375,0.0,1538.8699951171875,1895.4371337890625,0.0,4243.896484375,0.9064067602157592,1.0,0.0,3.0,1.0,0.0
12156000,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8000612854957581,0.3741002976894378,0.3406390249729156,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9081796407699584,0.5535104870796204,0.5271738767623901,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7502797245979309,0.51875901222229,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7810441255569458,0.3485272526741028,0.3343960046768188,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6802529692649841,0.2275910079479217,1.045907974243164,284.9053039550781,284.95001220703125,298.9202880859375,288.2195739746094,297.7376708984375,297.2674255371094,284.9042358398437,1.0,0.6402404308319092,0.3823855221271515,0.3823855221271515,1.0,1.0,-3.3226022720336914,0.9464304447174072,2.376171827316284,0.1956087201833725,0.9005940556526184,0.9005940556526184,0.0,203.86773681640625,214.0,45310.69140625,0.0,3246.65673828125,1.0,280.3577880859375,283.3233642578125,291.25689697265625,294.16583251953125,293.1499938964844,293.1499938964844,280.04998779296875,36004.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933797121047974,1.0,0.0,0.0,3.655084371566773,3.6551084518432617,8.914317959352047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.4287109375,0.0,1538.8699951171875,1895.4371337890625,0.0,4243.896484375,0.9064067602157592,1.0,0.0,3.0,1.0,0.0
12156060,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.7934648990631104,0.3718284666538238,0.3389869630336761,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.9007304310798644,0.5507211089134216,0.5249819755554199,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.9980935454368592,0.7494548559188843,0.5245906114578247,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7754514217376709,0.3474681377410888,0.3337736427783966,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.6750778555870056,0.226688802242279,1.0435233116149902,284.7212829589844,284.95001220703125,298.9045715332031,288.2152099609375,297.7107849121094,297.2372436523437,284.71978759765625,1.0,0.642749011516571,0.3818686604499817,0.3818686604499817,1.0,1.0,-3.32139253616333,0.9444841742515564,2.376908302307129,0.1940299570560455,0.8960167765617371,0.8960167765617371,0.0,209.0030670166016,217.0,46363.6015625,0.0,3273.054443359375,1.0,280.0582275390625,283.09942626953125,291.2813720703125,294.2655029296875,293.1499938964844,293.1499938964844,280.3500061035156,36222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647473096847534,3.647497177124024,8.877229902282124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.6328125,0.0,1532.021240234375,1895.4371337890625,0.0,4300.0,0.9048479199409484,1.0,0.0,3.0,1.0,0.0
12156120,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.7934648990631104,0.3718284666538238,0.3389869630336761,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.9007304310798644,0.5507211089134216,0.5249819755554199,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.9980935454368592,0.7494548559188843,0.5245906114578247,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.7754514217376709,0.3474681377410888,0.3337736427783966,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.6750778555870056,0.226688802242279,1.0435233116149902,284.7212829589844,284.95001220703125,298.9045715332031,288.2152099609375,297.7107849121094,297.2372436523437,284.71978759765625,1.0,0.642749011516571,0.3818686604499817,0.3818686604499817,1.0,1.0,-3.32139253616333,0.9444841742515564,2.376908302307129,0.1940299570560455,0.8960167765617371,0.8960167765617371,0.0,209.0030670166016,217.0,46363.6015625,0.0,3273.054443359375,1.0,280.0582275390625,283.09942626953125,291.2813720703125,294.2655029296875,293.1499938964844,293.1499938964844,280.3500061035156,36222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647473096847534,3.647497177124024,8.877229902282124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.6328125,0.0,1532.021240234375,1895.4371337890625,0.0,4300.0,0.9048479199409484,1.0,0.0,3.0,1.0,0.0
12156180,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7880556583404541,0.3708428144454956,0.337843507528305,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8945942521095276,0.5491468906402588,0.5232340097427368,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9944718480110168,0.751575231552124,0.5255113244056702,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7707984447479248,0.3471532464027405,0.3333535492420196,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6706670522689819,0.226249873638153,1.0413857698440552,284.88018798828125,284.95001220703125,298.8886413574219,288.2109680175781,297.7005920410156,297.2303771972656,284.8812561035156,1.0,0.6443879008293152,0.3813517987728119,0.3813517987728119,1.0,1.0,-3.3159353733062744,0.9411731958389282,2.3747620582580566,0.191646546125412,0.8963867425918579,0.8963867425918579,0.0,213.3658142089844,220.0,45163.72265625,0.0,3285.50830078125,1.0,280.3421325683594,283.3029479980469,291.1844787597656,294.0390319824219,293.1499938964844,293.1499938964844,280.6499938964844,36122.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937215447425842,1.0,0.0,0.0,3.642189502716065,3.642213344573975,8.851529855746776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.55126953125,0.0,1525.4093017578125,1895.4371337890625,0.0,4246.8076171875,0.9036250114440918,1.0,0.0,3.0,1.0,0.0
12156240,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7880556583404541,0.3708428144454956,0.337843507528305,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8945942521095276,0.5491468906402588,0.5232340097427368,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9944718480110168,0.751575231552124,0.5255113244056702,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7707984447479248,0.3471532464027405,0.3333535492420196,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6706670522689819,0.226249873638153,1.0413857698440552,284.88018798828125,284.95001220703125,298.8886413574219,288.2109680175781,297.7005920410156,297.2303771972656,284.8812561035156,1.0,0.6443879008293152,0.3813517987728119,0.3813517987728119,1.0,1.0,-3.3159353733062744,0.9411731958389282,2.3747620582580566,0.191646546125412,0.8963867425918579,0.8963867425918579,0.0,213.3658142089844,220.0,45163.72265625,0.0,3285.50830078125,1.0,280.3421325683594,283.3029479980469,291.1844787597656,294.0390319824219,293.1499938964844,293.1499938964844,280.6499938964844,36122.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937215447425842,1.0,0.0,0.0,3.642189502716065,3.642213344573975,8.851529855746776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.55126953125,0.0,1525.4093017578125,1895.4371337890625,0.0,4246.8076171875,0.9036250114440918,1.0,0.0,3.0,1.0,0.0
12156300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7867134809494019,0.3708694279193878,0.337749719619751,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8929461240768433,0.5489168763160706,0.5228816270828247,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9938555359840392,0.7535306811332703,0.526691734790802,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7696996927261353,0.3474068343639374,0.3335045874118805,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6696127653121948,0.226363718509674,1.0416045188903809,285.0164794921875,284.95001220703125,298.8805847167969,288.2089233398437,297.70086669921875,297.234375,285.0235900878906,1.0,0.6453074216842651,0.3810933828353882,0.3810933828353882,1.0,1.0,-3.317257165908813,0.9408736228942872,2.3763835430145264,0.1909286677837371,0.898155152797699,0.898155152797699,0.0,214.7536773681641,220.0,44164.359375,0.0,3296.353515625,1.0,280.5985717773437,283.4784545898437,291.1403503417969,293.8718566894531,293.1499938964844,293.1499938964844,280.6499938964844,36016.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846527576446532,1.0,0.0,0.0,3.642087697982788,3.642111778259277,8.851035886436875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.40283203125,0.0,1524.5057373046875,1895.4371337890625,0.0,4169.0341796875,0.9035669565200806,1.0,0.0,3.0,1.0,0.0
12156360,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.786056399345398,0.371124118566513,0.337955117225647,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.892007052898407,0.5489515066146851,0.522872269153595,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9938210248947144,0.7557952404022217,0.5282269716262817,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7692261934280396,0.3478765785694122,0.3339097499847412,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6691691279411316,0.2266725301742553,1.042808175086975,285.06402587890625,284.95001220703125,298.8724975585937,288.2069091796875,297.703369140625,297.2413024902344,285.0653991699219,1.0,0.6463860869407654,0.3809238970279693,0.3809238970279693,1.0,1.0,-3.3212695121765137,0.9417142271995544,2.3795552253723145,0.1907660663127899,0.8994323015213013,0.8994323015213013,0.0,215.7967987060547,223.0,44070.0390625,0.0,3311.33154296875,1.0,280.6418151855469,283.5289611816406,291.154541015625,293.9200744628906,293.1499938964844,293.1499938964844,280.95001220703125,35927.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799093008041382,1.0,0.0,0.0,3.644265174865722,3.644289255142212,8.861622404765512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.166015625,0.0,1526.2562255859375,1895.4371337890625,0.0,4127.93505859375,0.9039621353149414,1.0,0.0,3.0,1.0,0.0
12156420,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.7852939963340759,0.3720022439956665,0.3386778533458709,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8907197117805481,0.5494738221168518,0.5232704281806946,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.9941755533218384,0.7608054280281067,0.5316065549850464,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.7688548564910889,0.3492077589035034,0.3350908756256103,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.6689319014549255,0.2276661694049835,1.0469430685043335,285.2554016113281,284.95001220703125,298.8560791015625,288.2029724121094,297.7109069824219,297.2585144042969,285.2569274902344,1.0,0.6489337682723999,0.3805848658084869,0.3805848658084869,1.0,1.0,-3.333068370819092,0.9446833729743958,2.388385057449341,0.1909346431493759,0.9050832390785216,0.9050832390785216,0.0,217.739990234375,226.0,43150.92578125,0.0,3349.16064453125,1.0,280.9417419433594,283.7600402832031,291.1531982421875,293.8532409667969,293.1499938964844,293.1499938964844,280.6499938964844,35691.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670977592468262,1.0,0.0,0.0,3.655100584030152,3.6551246643066406,8.914396971704264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.02685546875,0.0,1536.537841796875,1895.4371337890625,0.0,4015.59765625,0.9062269926071168,1.0,0.0,3.0,1.0,0.0
12156480,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.7852939963340759,0.3720022439956665,0.3386778533458709,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8907197117805481,0.5494738221168518,0.5232704281806946,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.9941755533218384,0.7608054280281067,0.5316065549850464,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.7688548564910889,0.3492077589035034,0.3350908756256103,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.6689319014549255,0.2276661694049835,1.0469430685043335,285.2554016113281,284.95001220703125,298.8560791015625,288.2029724121094,297.7109069824219,297.2585144042969,285.2569274902344,1.0,0.6489337682723999,0.3805848658084869,0.3805848658084869,1.0,1.0,-3.333068370819092,0.9446833729743958,2.388385057449341,0.1909346431493759,0.9050832390785216,0.9050832390785216,0.0,217.739990234375,226.0,43150.92578125,0.0,3349.16064453125,1.0,280.9417419433594,283.7600402832031,291.1531982421875,293.8532409667969,293.1499938964844,293.1499938964844,280.6499938964844,35691.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670977592468262,1.0,0.0,0.0,3.655100584030152,3.6551246643066406,8.914396971704264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.02685546875,0.0,1536.537841796875,1895.4371337890625,0.0,4015.59765625,0.9062269926071168,1.0,0.0,3.0,1.0,0.0
12156540,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7828183770179749,0.3713905215263366,0.3387090563774109,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8877346515655518,0.5485625863075256,0.5230247378349304,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9930123686790466,0.7635887861251831,0.5341259837150574,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7671075463294983,0.3496312201023102,0.3359389305114746,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6675497889518738,0.2280955910682678,1.050513744354248,285.0904846191406,284.95001220703125,298.83935546875,288.1991577148437,297.7038269042969,297.2557373046875,285.0893249511719,1.0,0.6515535116195679,0.3802458643913269,0.3802458643913269,1.0,1.0,-3.3411691188812256,0.9463956356048584,2.394773483276367,0.1909340023994445,0.9055994153022766,0.9055994153022766,0.0,220.83624267578125,229.0,44288.4375,0.0,3385.30517578125,1.0,280.65777587890625,283.5498046875,291.24517822265625,294.0844116210937,293.1499938964844,293.1499938964844,280.3500061035156,35783.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806745052337646,1.0,0.0,0.0,3.6638686656951904,3.66389274597168,8.95721711913211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.65283203125,0.0,1547.0245361328125,1895.4371337890625,0.0,4134.58349609375,0.9082244634628296,1.0,0.0,3.0,1.0,0.0
12156600,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7828183770179749,0.3713905215263366,0.3387090563774109,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8877346515655518,0.5485625863075256,0.5230247378349304,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9930123686790466,0.7635887861251831,0.5341259837150574,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7671075463294983,0.3496312201023102,0.3359389305114746,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6675497889518738,0.2280955910682678,1.050513744354248,285.0904846191406,284.95001220703125,298.83935546875,288.1991577148437,297.7038269042969,297.2557373046875,285.0893249511719,1.0,0.6515535116195679,0.3802458643913269,0.3802458643913269,1.0,1.0,-3.3411691188812256,0.9463956356048584,2.394773483276367,0.1909340023994445,0.9055994153022766,0.9055994153022766,0.0,220.83624267578125,229.0,44288.4375,0.0,3385.30517578125,1.0,280.65777587890625,283.5498046875,291.24517822265625,294.0844116210937,293.1499938964844,293.1499938964844,280.3500061035156,35783.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806745052337646,1.0,0.0,0.0,3.6638686656951904,3.66389274597168,8.95721711913211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.65283203125,0.0,1547.0245361328125,1895.4371337890625,0.0,4134.58349609375,0.9082244634628296,1.0,0.0,3.0,1.0,0.0
12156660,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7777650952339172,0.3694517314434051,0.3373778164386749,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8821578025817871,0.5461918115615845,0.521260678768158,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9896174669265748,0.764616847038269,0.5351957678794861,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7630854249000549,0.3489396572113037,0.3356916010379791,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6639885306358337,0.2276245206594467,1.0501680374145508,284.9042663574219,284.95001220703125,298.82232666015625,288.1954650878906,297.685302734375,297.2379150390625,284.9028015136719,1.0,0.6534262895584106,0.379647821187973,0.379647821187973,1.0,1.0,-3.338030338287353,0.9436245560646056,2.3944058418273926,0.1889075487852096,0.903444766998291,0.903444766998291,0.0,225.2301788330078,232.0,45395.453125,0.0,3403.15234375,1.0,280.3581237792969,283.3212280273437,291.2564697265625,294.1861267089844,293.1499938964844,293.1499938964844,280.04998779296875,35969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996230959892273,1.0,0.0,0.0,3.665628671646118,3.665652751922608,8.965824349616014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.73486328125,0.0,1550.3963623046875,1895.4371337890625,0.0,4268.1337890625,0.9087374806404114,1.0,0.0,3.0,1.0,0.0
12156720,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7777650952339172,0.3694517314434051,0.3373778164386749,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8821578025817871,0.5461918115615845,0.521260678768158,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9896174669265748,0.764616847038269,0.5351957678794861,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7630854249000549,0.3489396572113037,0.3356916010379791,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6639885306358337,0.2276245206594467,1.0501680374145508,284.9042663574219,284.95001220703125,298.82232666015625,288.1954650878906,297.685302734375,297.2379150390625,284.9028015136719,1.0,0.6534262895584106,0.379647821187973,0.379647821187973,1.0,1.0,-3.338030338287353,0.9436245560646056,2.3944058418273926,0.1889075487852096,0.903444766998291,0.903444766998291,0.0,225.2301788330078,232.0,45395.453125,0.0,3403.15234375,1.0,280.3581237792969,283.3212280273437,291.2564697265625,294.1861267089844,293.1499938964844,293.1499938964844,280.04998779296875,35969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996230959892273,1.0,0.0,0.0,3.665628671646118,3.665652751922608,8.965824349616014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.73486328125,0.0,1550.3963623046875,1895.4371337890625,0.0,4268.1337890625,0.9087374806404114,1.0,0.0,3.0,1.0,0.0
12156780,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7720401287078857,0.3669134676456451,0.3354089260101318,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8759154081344604,0.5430895686149597,0.5186959505081177,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9855072498321532,0.7648513317108154,0.5356200337409973,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7583991885185242,0.3476230204105377,0.3347757756710052,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.6596559286117554,0.2265720516443252,1.0469655990600586,284.7136535644531,284.95001220703125,298.8049011230469,288.19189453125,297.6632385253906,297.21551513671875,284.7121276855469,1.0,0.6545305252075195,0.3790497779846191,0.3790497779846191,1.0,1.0,-3.328141927719116,0.9385836124420166,2.3895583152771,0.1860724836587906,0.8987124562263489,0.8987124562263489,0.0,229.74954223632807,235.0,46386.7265625,0.0,3406.17724609375,1.0,280.0581359863281,283.09161376953125,291.2684326171875,294.2565612792969,293.1499938964844,293.1499938964844,280.3500061035156,36206.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65862250328064,3.658646821975708,8.931584716265206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.1865234375,0.0,1544.3331298828125,1895.4371337890625,0.0,4300.0,0.9073280096054076,1.0,0.0,3.0,1.0,0.0
12156840,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7720401287078857,0.3669134676456451,0.3354089260101318,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8759154081344604,0.5430895686149597,0.5186959505081177,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9855072498321532,0.7648513317108154,0.5356200337409973,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7583991885185242,0.3476230204105377,0.3347757756710052,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.6596559286117554,0.2265720516443252,1.0469655990600586,284.7136535644531,284.95001220703125,298.8049011230469,288.19189453125,297.6632385253906,297.21551513671875,284.7121276855469,1.0,0.6545305252075195,0.3790497779846191,0.3790497779846191,1.0,1.0,-3.328141927719116,0.9385836124420166,2.3895583152771,0.1860724836587906,0.8987124562263489,0.8987124562263489,0.0,229.74954223632807,235.0,46386.7265625,0.0,3406.17724609375,1.0,280.0581359863281,283.09161376953125,291.2684326171875,294.2565612792969,293.1499938964844,293.1499938964844,280.3500061035156,36206.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65862250328064,3.658646821975708,8.931584716265206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.1865234375,0.0,1544.3331298828125,1895.4371337890625,0.0,4300.0,0.9073280096054076,1.0,0.0,3.0,1.0,0.0
12156900,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7695700526237488,0.3661192059516907,0.3344916403293609,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.873195469379425,0.541973888874054,0.5174434781074524,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.983776330947876,0.7656999826431274,0.5359331369400024,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7563638687133789,0.3472220003604889,0.3342940509319305,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.6577176451683044,0.2261811047792434,1.0450422763824463,284.83154296875,284.95001220703125,298.7960205078125,288.1901550292969,297.6567077636719,297.2105712890625,284.837890625,1.0,0.6549107432365417,0.3787507712841034,0.3787507712841034,1.0,1.0,-3.323009729385376,0.9360084533691406,2.387001276016236,0.1845291554927826,0.899050235748291,0.899050235748291,0.0,231.6720428466797,235.0,45342.7578125,0.0,3405.341064453125,1.0,280.301513671875,283.2494506835937,291.1851501464844,294.02508544921875,293.1499938964844,293.1499938964844,280.3500061035156,36166.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984906911849976,1.0,0.0,0.0,3.655172348022461,3.65519642829895,8.914746558730258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.78564453125,0.0,1540.180908203125,1895.4371337890625,0.0,4287.263671875,0.9065825939178468,1.0,0.0,3.0,1.0,0.0
