time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156960,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7682132124900818,0.3658290803432464,0.3341089785099029,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8715891242027283,0.5413811206817627,0.5167468190193176,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9830974340438844,0.7672232985496521,0.5368525981903076,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7552661299705505,0.3471980988979339,0.3341785967350006,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6566323041915894,0.2260715067386627,1.0442650318145752,284.8727722167969,284.95001220703125,298.7870483398437,288.1884460449219,297.6549987792969,297.2119445800781,284.8738098144531,1.0,0.6554368138313293,0.3786401748657226,0.3786401748657226,1.0,1.0,-3.3217363357543945,0.935233235359192,2.386502981185913,0.1839198470115661,0.8989861607551575,0.8989861607551575,0.0,232.9307861328125,238.0,45181.83984375,0.0,3409.572021484375,1.0,280.3423156738281,283.2952575683594,291.1649780273437,294.0221252441406,293.1499938964844,293.1499938964844,280.6499938964844,36118.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947695136070251,1.0,0.0,0.0,3.65349006652832,3.6535141468048096,8.906542916520266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.39208984375,0.0,1537.943359375,1895.4371337890625,0.0,4255.72412109375,0.9061481952667236,1.0,0.0,3.0,1.0,0.0
12157020,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7669500708580017,0.3660439848899841,0.334136962890625,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.86985844373703,0.5411009788513184,0.5162761807441711,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.983056902885437,0.7712597846984863,0.5394680500030518,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7543888688087463,0.3478710949420929,0.3346542418003082,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6557578444480896,0.2264530062675476,1.0453813076019287,285.0559997558594,284.95001220703125,298.7687683105469,288.1850891113281,297.6580505371094,297.2235717773437,285.0573425292969,1.0,0.6569913625717163,0.3784189522266388,0.3784189522266388,1.0,1.0,-3.3262534141540527,0.9361005425453186,2.390152931213379,0.1836276054382324,0.9019230008125304,0.9019230008125304,0.0,234.7388916015625,241.0,44079.18359375,0.0,3430.21435546875,1.0,280.64178466796875,283.520751953125,291.1329040527344,293.8992614746094,293.1499938964844,293.1499938964844,280.3500061035156,35932.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809168577194214,1.0,0.0,0.0,3.655388116836548,3.655411958694458,8.915798730413371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.98779296875,0.0,1538.6671142578125,1895.4371337890625,0.0,4136.68798828125,0.9064531922340392,1.0,0.0,3.0,1.0,0.0
12157080,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7669500708580017,0.3660439848899841,0.334136962890625,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.86985844373703,0.5411009788513184,0.5162761807441711,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.983056902885437,0.7712597846984863,0.5394680500030518,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7543888688087463,0.3478710949420929,0.3346542418003082,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6557578444480896,0.2264530062675476,1.0453813076019287,285.0559997558594,284.95001220703125,298.7687683105469,288.1850891113281,297.6580505371094,297.2235717773437,285.0573425292969,1.0,0.6569913625717163,0.3784189522266388,0.3784189522266388,1.0,1.0,-3.3262534141540527,0.9361005425453186,2.390152931213379,0.1836276054382324,0.9019230008125304,0.9019230008125304,0.0,234.7388916015625,241.0,44079.18359375,0.0,3430.21435546875,1.0,280.64178466796875,283.520751953125,291.1329040527344,293.8992614746094,293.1499938964844,293.1499938964844,280.3500061035156,35932.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809168577194214,1.0,0.0,0.0,3.655388116836548,3.655411958694458,8.915798730413371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.98779296875,0.0,1538.6671142578125,1895.4371337890625,0.0,4136.68798828125,0.9064531922340392,1.0,0.0,3.0,1.0,0.0
12157140,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7646833062171936,0.3650602698326111,0.3337745070457458,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8671664595603943,0.539728045463562,0.5155221223831177,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9818863272666932,0.7733376622200012,0.5414615869522095,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.752794623374939,0.3479066789150238,0.3350743651390075,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6543614864349365,0.2264875173568725,1.046926975250244,284.89459228515625,284.95001220703125,298.75,288.1817932128906,297.6497802734375,297.2198181152344,284.8934631347656,1.0,0.6588173508644104,0.3781977593898773,0.3781977593898773,1.0,1.0,-3.3296847343444824,0.9365893006324768,2.3930954933166504,0.183490514755249,0.8998631834983826,0.8998631834983826,0.0,237.45265197753903,244.0,45204.5703125,0.0,3453.527587890625,1.0,280.3577880859375,283.317138671875,291.2181396484375,294.1156005859375,293.1499938964844,293.1499938964844,280.04998779296875,36049.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922098517417908,1.0,0.0,0.0,3.6542677879333496,3.654291868209839,8.91033494099247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.69482421875,0.0,1538.294677734375,1895.4371337890625,0.0,4233.91943359375,0.9062575697898864,1.0,0.0,3.0,1.0,0.0
12157200,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7646833062171936,0.3650602698326111,0.3337745070457458,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8671664595603943,0.539728045463562,0.5155221223831177,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9818863272666932,0.7733376622200012,0.5414615869522095,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.752794623374939,0.3479066789150238,0.3350743651390075,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6543614864349365,0.2264875173568725,1.046926975250244,284.89459228515625,284.95001220703125,298.75,288.1817932128906,297.6497802734375,297.2198181152344,284.8934631347656,1.0,0.6588173508644104,0.3781977593898773,0.3781977593898773,1.0,1.0,-3.3296847343444824,0.9365893006324768,2.3930954933166504,0.183490514755249,0.8998631834983826,0.8998631834983826,0.0,237.45265197753903,244.0,45204.5703125,0.0,3453.527587890625,1.0,280.3577880859375,283.317138671875,291.2181396484375,294.1156005859375,293.1499938964844,293.1499938964844,280.04998779296875,36049.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922098517417908,1.0,0.0,0.0,3.6542677879333496,3.654291868209839,8.91033494099247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.69482421875,0.0,1538.294677734375,1895.4371337890625,0.0,4233.91943359375,0.9062575697898864,1.0,0.0,3.0,1.0,0.0
12157260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.760058581829071,0.362690806388855,0.3320980668067932,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8621201515197754,0.5368679165840149,0.513336181640625,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.9783099889755248,0.7735695838928223,0.5420172214508057,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.7491455078125,0.3467865288257599,0.3344624638557434,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.6510031819343567,0.225565880537033,1.0447651147842407,284.7090759277344,284.95001220703125,298.729736328125,288.1781005859375,297.6297607421875,297.2009582519531,284.70758056640625,1.0,0.6600390672683716,0.3777614235877991,0.3777614235877991,1.0,1.0,-3.3223843574523926,0.932900369167328,2.389484167098999,0.18158820271492,0.8951119780540466,0.8951119780540466,0.0,241.5985717773437,247.0,46221.4921875,0.0,3460.2158203125,1.0,280.0582275390625,283.0918884277344,291.24517822265625,294.22052001953125,293.1499938964844,293.1499938964844,280.3500061035156,36257.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645336151123047,3.645360231399536,8.866832104104105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.337890625,0.0,1529.9119873046875,1895.4371337890625,0.0,4300.0,0.904396116733551,1.0,0.0,3.0,1.0,0.0
12157320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.760058581829071,0.362690806388855,0.3320980668067932,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8621201515197754,0.5368679165840149,0.513336181640625,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.9783099889755248,0.7735695838928223,0.5420172214508057,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.7491455078125,0.3467865288257599,0.3344624638557434,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.6510031819343567,0.225565880537033,1.0447651147842407,284.7090759277344,284.95001220703125,298.729736328125,288.1781005859375,297.6297607421875,297.2009582519531,284.70758056640625,1.0,0.6600390672683716,0.3777614235877991,0.3777614235877991,1.0,1.0,-3.3223843574523926,0.932900369167328,2.389484167098999,0.18158820271492,0.8951119780540466,0.8951119780540466,0.0,241.5985717773437,247.0,46221.4921875,0.0,3460.2158203125,1.0,280.0582275390625,283.0918884277344,291.24517822265625,294.22052001953125,293.1499938964844,293.1499938964844,280.3500061035156,36257.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645336151123047,3.645360231399536,8.866832104104105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.337890625,0.0,1529.9119873046875,1895.4371337890625,0.0,4300.0,0.904396116733551,1.0,0.0,3.0,1.0,0.0
12157380,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7561683654785156,0.3613179922103882,0.3306365311145782,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8577773571014404,0.5348942279815674,0.5112524032592773,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9754832983016968,0.7754868268966675,0.543005645275116,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7459481954574585,0.3461095690727234,0.333733469247818,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6478535532951355,0.2247659713029861,1.0412288904190063,284.866943359375,284.95001220703125,298.7069396972656,288.1734619140625,297.6188659667969,297.1956481933594,284.8678894042969,1.0,0.660875141620636,0.3773251175880432,0.3773251175880432,1.0,1.0,-3.3141701221466064,0.9289022088050842,2.385267972946167,0.1793571561574936,0.8953034281730652,0.8953034281730652,0.0,245.10353088378903,250.0,44994.9375,0.0,3461.150634765625,1.0,280.34210205078125,283.29461669921875,291.14727783203125,293.9921875,293.1499938964844,293.1499938964844,280.6499938964844,36151.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936711192131042,1.0,0.0,0.0,3.638972759246826,3.638996839523315,8.835902463033563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.62939453125,0.0,1522.06396484375,1895.4371337890625,0.0,4246.37841796875,0.9029266834259032,1.0,0.0,3.0,1.0,0.0
12157440,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7561683654785156,0.3613179922103882,0.3306365311145782,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8577773571014404,0.5348942279815674,0.5112524032592773,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9754832983016968,0.7754868268966675,0.543005645275116,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7459481954574585,0.3461095690727234,0.333733469247818,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6478535532951355,0.2247659713029861,1.0412288904190063,284.866943359375,284.95001220703125,298.7069396972656,288.1734619140625,297.6188659667969,297.1956481933594,284.8678894042969,1.0,0.660875141620636,0.3773251175880432,0.3773251175880432,1.0,1.0,-3.3141701221466064,0.9289022088050842,2.385267972946167,0.1793571561574936,0.8953034281730652,0.8953034281730652,0.0,245.10353088378903,250.0,44994.9375,0.0,3461.150634765625,1.0,280.34210205078125,283.29461669921875,291.14727783203125,293.9921875,293.1499938964844,293.1499938964844,280.6499938964844,36151.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936711192131042,1.0,0.0,0.0,3.638972759246826,3.638996839523315,8.835902463033563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.62939453125,0.0,1522.06396484375,1895.4371337890625,0.0,4246.37841796875,0.9029266834259032,1.0,0.0,3.0,1.0,0.0
12157500,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7550068497657776,0.3610766232013702,0.3303247690200805,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8563895225524902,0.5343785881996155,0.5106580257415771,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9748716354370116,0.777057945728302,0.5439667105674744,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7450066804885864,0.3461044430732727,0.3336634635925293,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6468650102615356,0.2245981842279434,1.040328025817871,285.0011901855469,284.95001220703125,298.6946105957031,288.1707458496094,297.6170654296875,297.19830322265625,285.00811767578125,1.0,0.6614167094230652,0.3771069645881653,0.3771069645881653,1.0,1.0,-3.3130643367767334,0.9278995394706726,2.385164976119995,0.1786004453897476,0.8969497084617615,0.8969497084617615,0.0,246.37355041503903,250.0,43967.1015625,0.0,3465.794921875,1.0,280.5984802246094,283.4685974121094,291.1020202636719,293.8227844238281,293.1499938964844,293.1499938964844,280.6499938964844,36044.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845621585845948,1.0,0.0,0.0,3.638352394104004,3.638376235961914,8.83288976183394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.20263671875,0.0,1520.5811767578125,1895.4371337890625,0.0,4168.251953125,0.9027516841888428,1.0,0.0,3.0,1.0,0.0
12157560,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7542843818664551,0.3610255420207977,0.3302777707576751,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8554438948631287,0.5340840220451355,0.5103646516799927,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9747141599655152,0.7788596153259277,0.5452146530151367,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7444506287574768,0.34627565741539,0.333811491727829,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6462392210960388,0.2245721518993377,1.0401755571365356,285.046142578125,284.95001220703125,298.681640625,288.1678161621094,297.6169738769531,297.2033996582031,285.0472717285156,1.0,0.6621054410934448,0.3770069479942322,0.3770069479942322,1.0,1.0,-3.314147472381592,0.9279447197914124,2.386202573776245,0.1784235686063766,0.8980819582939148,0.8980819582939148,0.0,247.40692138671875,253.0,43836.0546875,0.0,3474.142333984375,1.0,280.64178466796875,283.5172119140625,291.1146850585937,293.86773681640625,293.1499938964844,293.1499938964844,280.95001220703125,35956.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797140955924988,1.0,0.0,0.0,3.6399950981140137,3.640019178390503,8.840867735671054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.3837890625,0.0,1521.740478515625,1895.4371337890625,0.0,4126.23779296875,0.9030269384384156,1.0,0.0,3.0,1.0,0.0
12157620,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.7530850172042847,0.3611887097358703,0.3304107189178467,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.8538151979446411,0.5338315367698669,0.510092556476593,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.9745875597000122,0.7827863693237305,0.5478954911231995,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.743605375289917,0.3469058275222778,0.33438441157341,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.6452852487564087,0.2247635722160339,1.0410044193267822,285.2293395996094,284.95001220703125,298.6538391113281,288.1611328125,297.6181335449219,297.21600341796875,285.2306213378906,1.0,0.6638014912605286,0.3768069446086883,0.3768069446086883,1.0,1.0,-3.318885803222656,0.9289289116859436,2.3899569511413574,0.1784549057483673,0.9033289551734924,0.9033289551734924,0.0,249.5003204345703,256.0,42800.453125,0.0,3496.95654296875,1.0,280.94171142578125,283.7417297363281,291.1087646484375,293.79022216796875,293.1499938964844,293.1499938964844,280.6499938964844,35725.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664044380187988,1.0,0.0,0.0,3.6495962142944336,3.649620294570923,8.88756801487034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.75,0.0,1530.666015625,1895.4371337890625,0.0,4009.465576171875,0.9050177335739136,1.0,0.0,3.0,1.0,0.0
12157680,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.7530850172042847,0.3611887097358703,0.3304107189178467,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.8538151979446411,0.5338315367698669,0.510092556476593,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.9745875597000122,0.7827863693237305,0.5478954911231995,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.743605375289917,0.3469058275222778,0.33438441157341,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.6452852487564087,0.2247635722160339,1.0410044193267822,285.2293395996094,284.95001220703125,298.6538391113281,288.1611328125,297.6181335449219,297.21600341796875,285.2306213378906,1.0,0.6638014912605286,0.3768069446086883,0.3768069446086883,1.0,1.0,-3.318885803222656,0.9289289116859436,2.3899569511413574,0.1784549057483673,0.9033289551734924,0.9033289551734924,0.0,249.5003204345703,256.0,42800.453125,0.0,3496.95654296875,1.0,280.94171142578125,283.7417297363281,291.1087646484375,293.79022216796875,293.1499938964844,293.1499938964844,280.6499938964844,35725.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664044380187988,1.0,0.0,0.0,3.6495962142944336,3.649620294570923,8.88756801487034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.75,0.0,1530.666015625,1895.4371337890625,0.0,4009.465576171875,0.9050177335739136,1.0,0.0,3.0,1.0,0.0
12157740,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7504119873046875,0.3598078489303589,0.3297848701477051,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8507481813430786,0.532081127166748,0.5090934038162231,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9727253317832948,0.784302830696106,0.5495910048484802,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7415714859962463,0.346535712480545,0.334527313709259,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6433024406433105,0.224270686507225,1.0406687259674072,285.05877685546875,284.95001220703125,298.62353515625,288.1533508300781,297.60406494140625,297.20867919921875,285.0572814941406,1.0,0.6654611825942993,0.3766069114208221,0.3766069114208221,1.0,1.0,-3.3187551498413086,0.9282817244529724,2.3904733657836914,0.1782178878784179,0.9033923149108888,0.9033923149108888,0.0,252.7997894287109,259.0,43864.88671875,0.0,3515.332275390625,1.0,280.6578063964844,283.52801513671875,291.1969909667969,294.01287841796875,293.1499938964844,293.1499938964844,280.3500061035156,35824.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794623851776124,1.0,0.0,0.0,3.656871318817138,3.656895399093628,8.923036034502729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.44189453125,0.0,1539.5108642578125,1895.4371337890625,0.0,4124.048828125,0.90668523311615,1.0,0.0,3.0,1.0,0.0
12157800,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7504119873046875,0.3598078489303589,0.3297848701477051,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8507481813430786,0.532081127166748,0.5090934038162231,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9727253317832948,0.784302830696106,0.5495910048484802,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7415714859962463,0.346535712480545,0.334527313709259,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6433024406433105,0.224270686507225,1.0406687259674072,285.05877685546875,284.95001220703125,298.62353515625,288.1533508300781,297.60406494140625,297.20867919921875,285.0572814941406,1.0,0.6654611825942993,0.3766069114208221,0.3766069114208221,1.0,1.0,-3.3187551498413086,0.9282817244529724,2.3904733657836914,0.1782178878784179,0.9033923149108888,0.9033923149108888,0.0,252.7997894287109,259.0,43864.88671875,0.0,3515.332275390625,1.0,280.6578063964844,283.52801513671875,291.1969909667969,294.01287841796875,293.1499938964844,293.1499938964844,280.3500061035156,35824.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794623851776124,1.0,0.0,0.0,3.656871318817138,3.656895399093628,8.923036034502729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.44189453125,0.0,1539.5108642578125,1895.4371337890625,0.0,4124.048828125,0.90668523311615,1.0,0.0,3.0,1.0,0.0
12157860,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7456437349319458,0.3570360839366913,0.3277464210987091,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8456116914749146,0.5288025736808777,0.5065193176269531,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9684655666351318,0.7839186191558838,0.5497279167175293,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7376794219017029,0.3449744880199432,0.3335025608539581,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6395307779312134,0.222793698310852,1.036017894744873,284.8641357421875,284.95001220703125,298.5906982421875,288.1444702148437,297.5777587890625,297.1859741210937,284.8623046875,1.0,0.6662934422492981,0.3762162327766418,0.3762162327766418,1.0,1.0,-3.3065593242645264,0.9230971932411194,2.383462190628052,0.176103800535202,0.9006487131118774,0.9006487131118774,0.0,257.3596496582031,247.0,44852.015625,0.0,3512.828857421875,1.0,280.3581848144531,283.2934265136719,291.203125,294.1030578613281,293.1499938964844,293.1499938964844,280.04998779296875,36023.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945715069770812,1.0,0.0,0.0,3.656681060791016,3.656705141067505,8.922107781472732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.275390625,0.0,1540.788330078125,1895.4371337890625,0.0,4254.041015625,0.906770408153534,1.0,0.0,3.0,1.0,0.0
12157920,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7456437349319458,0.3570360839366913,0.3277464210987091,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8456116914749146,0.5288025736808777,0.5065193176269531,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9684655666351318,0.7839186191558838,0.5497279167175293,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7376794219017029,0.3449744880199432,0.3335025608539581,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6395307779312134,0.222793698310852,1.036017894744873,284.8641357421875,284.95001220703125,298.5906982421875,288.1444702148437,297.5777587890625,297.1859741210937,284.8623046875,1.0,0.6662934422492981,0.3762162327766418,0.3762162327766418,1.0,1.0,-3.3065593242645264,0.9230971932411194,2.383462190628052,0.176103800535202,0.9006487131118774,0.9006487131118774,0.0,257.3596496582031,247.0,44852.015625,0.0,3512.828857421875,1.0,280.3581848144531,283.2934265136719,291.203125,294.1030578613281,293.1499938964844,293.1499938964844,280.04998779296875,36023.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945715069770812,1.0,0.0,0.0,3.656681060791016,3.656705141067505,8.922107781472732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.275390625,0.0,1540.788330078125,1895.4371337890625,0.0,4254.041015625,0.906770408153534,1.0,0.0,3.0,1.0,0.0
12157980,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.7442973256111145,0.3536287248134613,0.3247727453708648,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.8445491194725037,0.5247317552566528,0.5028145909309387,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.969097912311554,0.782659113407135,0.5489562153816223,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.7370663285255432,0.3427342176437378,0.3314835429191589,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.638433575630188,0.2206839472055435,1.0269635915756226,284.6624755859375,284.95001220703125,298.55535888671875,288.1344299316406,297.5471496582031,297.1585388183594,284.660400390625,1.0,0.6620733141899109,0.3758255541324615,0.3758255541324615,1.0,1.0,-3.284295558929444,0.9145582914352416,2.369737386703491,0.1728964745998382,0.8951649069786072,0.8951649069786072,0.0,255.15798950195312,235.0,45683.34375,0.0,3449.205078125,1.0,280.0582275390625,283.0558166503906,291.2002868652344,294.1522521972656,293.1499938964844,293.1499938964844,280.3500061035156,36278.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647072315216065,3.6470963954925537,8.87527960458101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.50048828125,0.0,1531.9967041015625,1895.4371337890625,0.0,4300.0,0.9047924280166626,1.0,0.0,3.0,1.0,0.0
12158040,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.7442973256111145,0.3536287248134613,0.3247727453708648,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.8445491194725037,0.5247317552566528,0.5028145909309387,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.969097912311554,0.782659113407135,0.5489562153816223,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.7370663285255432,0.3427342176437378,0.3314835429191589,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.638433575630188,0.2206839472055435,1.0269635915756226,284.6624755859375,284.95001220703125,298.55535888671875,288.1344299316406,297.5471496582031,297.1585388183594,284.660400390625,1.0,0.6620733141899109,0.3758255541324615,0.3758255541324615,1.0,1.0,-3.284295558929444,0.9145582914352416,2.369737386703491,0.1728964745998382,0.8951649069786072,0.8951649069786072,0.0,255.15798950195312,235.0,45683.34375,0.0,3449.205078125,1.0,280.0582275390625,283.0558166503906,291.2002868652344,294.1522521972656,293.1499938964844,293.1499938964844,280.3500061035156,36278.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647072315216065,3.6470963954925537,8.87527960458101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.50048828125,0.0,1531.9967041015625,1895.4371337890625,0.0,4300.0,0.9047924280166626,1.0,0.0,3.0,1.0,0.0
12158100,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.7448400855064392,0.352387011051178,0.3232878148555755,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.8453826904296875,0.523104190826416,0.5009104013442993,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.9710769057273864,0.7827692031860352,0.5486186742782593,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.7378789782524109,0.3418610095977783,0.330377459526062,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.6388068199157715,0.2197567820549011,1.0217827558517456,284.7741394042969,284.95001220703125,298.5367736816406,288.12896728515625,297.5361328125,297.1510314941406,284.7801208496094,1.0,0.6589736938476562,0.3756301999092102,0.3756301999092102,1.0,1.0,-3.2722482681274414,0.909993052482605,2.362255334854126,0.1710752248764038,0.8950567841529846,0.8950567841529846,0.0,252.11167907714844,235.0,44563.796875,0.0,3404.734619140625,1.0,280.3012390136719,283.2091369628906,291.11138916015625,293.908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36246.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967719912528992,1.0,0.0,0.0,3.642071723937988,3.6420955657958975,8.850958010953036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8466796875,0.0,1526.2080078125,1895.4371337890625,0.0,4272.720703125,0.9037071466445924,1.0,0.0,3.0,1.0,0.0
12158160,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7467294335365295,0.3516434729099273,0.3223038017749786,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8476179242134094,0.5219821929931641,0.4995166063308716,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.97464120388031,0.783569872379303,0.5488843321800232,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7398826479911804,0.3413574397563934,0.3296059370040893,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.6402257084846497,0.2191029042005539,1.0175970792770386,284.8092346191406,284.95001220703125,298.5175170898437,288.1231994628906,297.52984619140625,297.14996337890625,284.8097839355469,1.0,0.6556394696235657,0.3756731748580932,0.3756731748580932,1.0,1.0,-3.2637410163879395,0.9072466492652892,2.356494426727295,0.1702772080898285,0.8945093154907227,0.8945093154907227,0.0,247.7640380859375,223.0,44313.75,0.0,3361.2705078125,1.0,280.34210205078125,283.25054931640625,291.0887451171875,293.8972473144531,293.1499938964844,293.1499938964844,280.6499938964844,36206.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920247197151184,1.0,0.0,0.0,3.6387147903442383,3.638738632202149,8.834649065647682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.373046875,0.0,1522.1885986328125,1895.4371337890625,0.0,4232.3388671875,0.902903139591217,1.0,0.0,3.0,1.0,0.0
12158220,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7528978586196899,0.3509324193000793,0.3210671544075012,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.854659378528595,0.5205972790718079,0.4975588619709015,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.983978033065796,0.7861514687538147,0.5501567125320435,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7461341619491577,0.3410394787788391,0.3286933600902557,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6451184153556824,0.2183663100004196,1.0115423202514648,284.9798889160156,284.95001220703125,298.4771728515625,288.1107177734375,297.52362060546875,297.1569519042969,284.9807434082031,1.0,0.6486773490905762,0.3757590651512146,0.3757590651512146,1.0,1.0,-3.2530434131622314,0.9039318561553956,2.349111557006836,0.1695297360420227,0.8963459134101868,0.8963459134101868,0.0,237.08448791503903,211.0,43034.81640625,0.0,3277.972900390625,1.0,280.64166259765625,283.4672241210937,291.0491638183594,293.75689697265625,293.1499938964844,293.1499938964844,280.95001220703125,36034.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763029217720032,1.0,0.0,0.0,3.636859655380249,3.636883497238159,8.825642794363375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.2294921875,0.0,1518.85595703125,1895.4371337890625,0.0,4096.50439453125,0.9023776054382324,1.0,0.0,3.0,1.0,0.0
12158280,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7528978586196899,0.3509324193000793,0.3210671544075012,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.854659378528595,0.5205972790718079,0.4975588619709015,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.983978033065796,0.7861514687538147,0.5501567125320435,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7461341619491577,0.3410394787788391,0.3286933600902557,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6451184153556824,0.2183663100004196,1.0115423202514648,284.9798889160156,284.95001220703125,298.4771728515625,288.1107177734375,297.52362060546875,297.1569519042969,284.9807434082031,1.0,0.6486773490905762,0.3757590651512146,0.3757590651512146,1.0,1.0,-3.2530434131622314,0.9039318561553956,2.349111557006836,0.1695297360420227,0.8963459134101868,0.8963459134101868,0.0,237.08448791503903,211.0,43034.81640625,0.0,3277.972900390625,1.0,280.64166259765625,283.4672241210937,291.0491638183594,293.75689697265625,293.1499938964844,293.1499938964844,280.95001220703125,36034.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763029217720032,1.0,0.0,0.0,3.636859655380249,3.636883497238159,8.825642794363375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.2294921875,0.0,1518.85595703125,1895.4371337890625,0.0,4096.50439453125,0.9023776054382324,1.0,0.0,3.0,1.0,0.0
12158340,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.7612871527671814,0.3507737815380096,0.3203875124454498,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8641307950019836,0.5198685526847839,0.4962877929210663,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9944280385971068,0.7893763184547424,0.5519486665725708,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.7545627355575562,0.3412946164608001,0.3283580839633941,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.6520606875419617,0.218153029680252,1.007889747619629,285.1546630859375,284.95001220703125,298.434326171875,288.096923828125,297.5211181640625,297.1699523925781,285.1553955078125,1.0,0.6417177319526672,0.3758449852466583,0.3758449852466583,1.0,1.0,-3.2480530738830566,0.9025073647499084,2.345545530319214,0.169464498758316,0.9005417823791504,0.9005417823791504,0.0,225.1885528564453,199.0,41851.4921875,0.0,3200.96728515625,1.0,280.941650390625,283.6854248046875,291.0368957519531,293.6650695800781,293.1499938964844,293.1499938964844,280.6499938964844,35819.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961451530456543,1.0,0.0,0.0,3.6429922580718994,3.6430160999298096,8.85543215645157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.25146484375,0.0,1524.03857421875,1895.4371337890625,0.0,3965.51416015625,0.9036036729812622,1.0,0.0,3.0,1.0,0.0
12158400,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.7612871527671814,0.3507737815380096,0.3203875124454498,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8641307950019836,0.5198685526847839,0.4962877929210663,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9944280385971068,0.7893763184547424,0.5519486665725708,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.7545627355575562,0.3412946164608001,0.3283580839633941,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.6520606875419617,0.218153029680252,1.007889747619629,285.1546630859375,284.95001220703125,298.434326171875,288.096923828125,297.5211181640625,297.1699523925781,285.1553955078125,1.0,0.6417177319526672,0.3758449852466583,0.3758449852466583,1.0,1.0,-3.2480530738830566,0.9025073647499084,2.345545530319214,0.169464498758316,0.9005417823791504,0.9005417823791504,0.0,225.1885528564453,199.0,41851.4921875,0.0,3200.96728515625,1.0,280.941650390625,283.6854248046875,291.0368957519531,293.6650695800781,293.1499938964844,293.1499938964844,280.6499938964844,35819.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961451530456543,1.0,0.0,0.0,3.6429922580718994,3.6430160999298096,8.85543215645157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.25146484375,0.0,1524.03857421875,1895.4371337890625,0.0,3965.51416015625,0.9036036729812622,1.0,0.0,3.0,1.0,0.0
12158460,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7683276534080505,0.3491580486297607,0.3190546035766601,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8722753524780273,0.5177251696586609,0.4943979680538177,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.7906455993652344,0.5471218228340149,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7619670629501343,0.3406155109405517,0.3276920914649963,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.658176064491272,0.2173539847135543,1.0036777257919312,284.97540283203125,284.95001220703125,298.3889465332031,288.0818176269531,297.5047302246094,297.16534423828125,284.9731750488281,1.0,0.6341501474380493,0.3757764399051666,0.3757764399051666,1.0,1.0,-3.2325327396392822,0.8971283435821533,2.335404396057129,0.1682337075471878,0.8994576930999756,0.8994576930999756,0.0,214.91433715820312,187.0,42777.6015625,0.0,3110.345703125,1.0,280.6578674316406,283.466064453125,291.1207275390625,293.8754577636719,293.1499938964844,293.1499938964844,280.95001220703125,35934.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735916256904602,1.0,0.0,0.0,3.6462459564208975,3.646270036697388,8.871258501130797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.18896484375,0.0,1528.51025390625,1895.4371337890625,0.0,4072.773681640625,0.9043813943862916,1.0,0.0,3.0,1.0,0.0
12158520,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7683276534080505,0.3491580486297607,0.3190546035766601,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8722753524780273,0.5177251696586609,0.4943979680538177,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.7906455993652344,0.5471218228340149,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7619670629501343,0.3406155109405517,0.3276920914649963,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.658176064491272,0.2173539847135543,1.0036777257919312,284.97540283203125,284.95001220703125,298.3889465332031,288.0818176269531,297.5047302246094,297.16534423828125,284.9731750488281,1.0,0.6341501474380493,0.3757764399051666,0.3757764399051666,1.0,1.0,-3.2325327396392822,0.8971283435821533,2.335404396057129,0.1682337075471878,0.8994576930999756,0.8994576930999756,0.0,214.91433715820312,187.0,42777.6015625,0.0,3110.345703125,1.0,280.6578674316406,283.466064453125,291.1207275390625,293.8754577636719,293.1499938964844,293.1499938964844,280.95001220703125,35934.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735916256904602,1.0,0.0,0.0,3.6462459564208975,3.646270036697388,8.871258501130797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.18896484375,0.0,1528.51025390625,1895.4371337890625,0.0,4072.773681640625,0.9043813943862916,1.0,0.0,3.0,1.0,0.0
12158580,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7742688655853271,0.3478649854660034,0.3173344135284424,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8792241811752319,0.5157864093780518,0.4920114874839782,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9990000128746032,0.7953378558158875,0.5318666100502014,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7683248519897461,0.3399677872657776,0.326608270406723,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.6632756590843201,0.2165027558803558,0.9978812336921692,285.1137390136719,284.95001220703125,298.341064453125,288.0653381347656,297.5002746582031,297.1783142089844,285.1137390136719,1.0,0.6250369548797607,0.3757079243659973,0.3757079243659973,1.0,1.0,-3.2009875774383545,0.8864179849624634,2.3145694732666016,0.1648742854595184,0.9028133749961852,0.9028133749961852,0.0,205.53016662597656,175.0,41403.265625,0.0,2991.51513671875,1.0,280.9421691894531,283.6499328613281,291.0294189453125,293.65594482421875,293.1499938964844,293.1499938964844,280.6499938964844,35809.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630066156387328,1.0,0.0,0.0,3.652717113494873,3.652740955352783,8.902774197849794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.74853515625,0.0,1534.76416015625,1895.4371337890625,0.0,3979.341552734375,0.9057626128196716,1.0,0.0,3.0,1.0,0.0
12158640,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7742688655853271,0.3478649854660034,0.3173344135284424,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8792241811752319,0.5157864093780518,0.4920114874839782,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9990000128746032,0.7953378558158875,0.5318666100502014,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7683248519897461,0.3399677872657776,0.326608270406723,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.6632756590843201,0.2165027558803558,0.9978812336921692,285.1137390136719,284.95001220703125,298.341064453125,288.0653381347656,297.5002746582031,297.1783142089844,285.1137390136719,1.0,0.6250369548797607,0.3757079243659973,0.3757079243659973,1.0,1.0,-3.2009875774383545,0.8864179849624634,2.3145694732666016,0.1648742854595184,0.9028133749961852,0.9028133749961852,0.0,205.53016662597656,175.0,41403.265625,0.0,2991.51513671875,1.0,280.9421691894531,283.6499328613281,291.0294189453125,293.65594482421875,293.1499938964844,293.1499938964844,280.6499938964844,35809.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630066156387328,1.0,0.0,0.0,3.652717113494873,3.652740955352783,8.902774197849794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.74853515625,0.0,1534.76416015625,1895.4371337890625,0.0,3979.341552734375,0.9057626128196716,1.0,0.0,3.0,1.0,0.0
12158700,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7779514789581299,0.3470044732093811,0.3166199624538421,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8834581971168518,0.5146076083183289,0.4909594655036926,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.7981981039047241,0.5232986211776733,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.772168755531311,0.339504599571228,0.3261526525020599,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.666423499584198,0.2160106301307678,0.9952987432479858,284.9776306152344,284.95001220703125,298.316162109375,288.0565795898437,297.498779296875,297.18634033203125,284.9693603515625,1.0,0.6201875805854797,0.3756736516952514,0.3756736516952514,1.0,1.0,-3.184912919998169,0.8809551000595093,2.30395770072937,0.1631941348314285,0.9016907215118408,0.9016907215118408,0.0,200.43521118164065,175.0,42205.828125,0.0,2930.076416015625,1.0,280.6985778808594,283.47735595703125,291.08624267578125,293.84442138671875,293.1499938964844,293.1499938964844,280.6499938964844,35887.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693198800086976,1.0,0.0,0.0,3.6548917293548575,3.654915809631348,8.913378337638278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.50537109375,0.0,1537.7745361328125,1895.4371337890625,0.0,4035.215087890625,0.9062520861625672,1.0,0.0,3.0,1.0,0.0
12158760,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7812265157699585,0.3457367420196533,0.3154649436473846,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8873609900474548,0.5130001902580261,0.4894423484802246,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.8007892966270447,0.5149996280670166,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7757251858711243,0.3387211263179779,0.3253709077835083,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6693129539489746,0.2152968347072601,0.9917261600494384,284.9188232421875,284.95001220703125,298.2906799316406,288.0474548339844,297.4941711425781,297.1900329589844,284.91632080078125,1.0,0.6150749325752258,0.3758299052715301,0.3758299052715301,1.0,1.0,-3.166491270065308,0.875207245349884,2.2912838459014893,0.1617628931999206,0.900854229927063,0.900854229927063,0.0,195.4544982910156,163.0,42149.234375,0.0,2864.995361328125,1.0,280.65771484375,283.4184875488281,291.0785522460937,293.8038635253906,293.1499938964844,293.1499938964844,280.3500061035156,35972.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728995561599731,1.0,0.0,0.0,3.654650449752808,3.654674530029297,8.912201678867859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.08642578125,0.0,1538.1392822265625,1895.4371337890625,0.0,4066.702880859375,0.9062821865081788,1.0,0.0,3.0,1.0,0.0
