time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.7875109910964966,0.3425635397434234,0.3125067055225372,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.8950132727622986,0.5090324878692627,0.4856325387954712,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.9990000128746032,0.8056254982948303,0.4983598589897156,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7826489210128784,0.3365327715873718,0.3231834769248962,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.6748472452163696,0.2133999764919281,0.9824100732803344,284.7018127441406,284.95001220703125,298.2377624511719,288.0281066894531,297.4798889160156,297.1911926269531,284.69903564453125,1.0,0.6041144132614136,0.3761423528194427,0.3761423528194427,1.0,1.0,-3.1245243549346924,0.8620404005050659,2.262483835220337,0.1583370119333267,0.8957967162132263,0.8957967162132263,0.0,185.4764709472656,166.0,42800.6015625,0.0,2726.591064453125,1.0,280.35821533203125,283.16766357421875,291.07012939453125,293.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,36226.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845213890075684,1.0,0.0,0.0,3.647050380706787,3.647074222564697,8.875172170519363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.32470703125,0.0,1531.5816650390625,1895.4371337890625,0.0,4167.89990234375,0.9047502875328064,1.0,0.0,3.0,1.0,0.0
12158880,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.7875109910964966,0.3425635397434234,0.3125067055225372,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.8950132727622986,0.5090324878692627,0.4856325387954712,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.9990000128746032,0.8056254982948303,0.4983598589897156,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7826489210128784,0.3365327715873718,0.3231834769248962,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.6748472452163696,0.2133999764919281,0.9824100732803344,284.7018127441406,284.95001220703125,298.2377624511719,288.0281066894531,297.4798889160156,297.1911926269531,284.69903564453125,1.0,0.6041144132614136,0.3761423528194427,0.3761423528194427,1.0,1.0,-3.1245243549346924,0.8620404005050659,2.262483835220337,0.1583370119333267,0.8957967162132263,0.8957967162132263,0.0,185.4764709472656,166.0,42800.6015625,0.0,2726.591064453125,1.0,280.35821533203125,283.16766357421875,291.07012939453125,293.85357666015625,293.1499938964844,293.1499938964844,280.6499938964844,36226.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845213890075684,1.0,0.0,0.0,3.647050380706787,3.647074222564697,8.875172170519363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.32470703125,0.0,1531.5816650390625,1895.4371337890625,0.0,4167.89990234375,0.9047502875328064,1.0,0.0,3.0,1.0,0.0
12158940,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7904961705207825,0.3406084775924682,0.3101876676082611,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8986318707466125,0.5061919689178467,0.4823713302612304,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.8119783401489258,0.4892344772815704,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7860493659973145,0.3350355625152588,0.3213119804859161,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.6772260665893555,0.2119296640157699,0.9740611910820008,284.8447265625,284.95001220703125,298.1823425292969,288.0072631835937,297.4759826660156,297.2071533203125,284.8451843261719,1.0,0.597507655620575,0.3764548301696777,0.3764548301696777,1.0,1.0,-3.094531536102295,0.852864146232605,2.2416672706604004,0.1558360010385513,0.8955727219581604,0.8955727219581604,0.0,179.83416748046875,169.0,41410.1640625,0.0,2637.60595703125,1.0,280.6421203613281,283.3586730957031,290.9540405273437,293.5847473144531,293.1499938964844,293.1499938964844,280.95001220703125,36154.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696903228759766,1.0,0.0,0.0,3.6405820846557617,3.640605926513672,8.843719001561112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.064453125,0.0,1523.869140625,1895.4371337890625,0.0,4038.480224609375,0.9032844305038452,1.0,0.0,3.0,1.0,0.0
12159000,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7904961705207825,0.3406084775924682,0.3101876676082611,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8986318707466125,0.5061919689178467,0.4823713302612304,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.8119783401489258,0.4892344772815704,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7860493659973145,0.3350355625152588,0.3213119804859161,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.6772260665893555,0.2119296640157699,0.9740611910820008,284.8447265625,284.95001220703125,298.1823425292969,288.0072631835937,297.4759826660156,297.2071533203125,284.8451843261719,1.0,0.597507655620575,0.3764548301696777,0.3764548301696777,1.0,1.0,-3.094531536102295,0.852864146232605,2.2416672706604004,0.1558360010385513,0.8955727219581604,0.8955727219581604,0.0,179.83416748046875,169.0,41410.1640625,0.0,2637.60595703125,1.0,280.6421203613281,283.3586730957031,290.9540405273437,293.5847473144531,293.1499938964844,293.1499938964844,280.95001220703125,36154.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696903228759766,1.0,0.0,0.0,3.6405820846557617,3.640605926513672,8.843719001561112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.064453125,0.0,1523.869140625,1895.4371337890625,0.0,4038.480224609375,0.9032844305038452,1.0,0.0,3.0,1.0,0.0
12159060,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7924817204475403,0.3397454917430877,0.3091448843479156,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9007551670074464,0.5045800805091858,0.4805369973182678,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.8188250660896301,0.4840386807918548,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7882409691810608,0.3344574868679046,0.3204929232597351,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6786694526672363,0.2111746668815612,0.9695207476615906,285.016357421875,284.95001220703125,298.1244201660156,287.9848937988281,297.4782409667969,297.2319641113281,285.0172119140625,1.0,0.5938244462013245,0.3770878314971924,0.3770878314971924,1.0,1.0,-3.078371286392212,0.8491488099098206,2.229222536087036,0.1558688879013061,0.8978962898254395,0.8978962898254395,0.0,176.70860290527344,172.0,40150.83984375,0.0,2589.841552734375,1.0,280.9416809082031,283.5750427246094,290.9120788574219,293.4432373046875,293.1499938964844,293.1499938964844,281.25,35980.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516441822052002,1.0,0.0,0.0,3.6407008171081534,3.640724658966065,8.844295962262549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.75048828125,0.0,1522.705078125,1895.4371337890625,0.0,3877.761962890625,0.9031991958618164,1.0,0.0,3.0,1.0,0.0
12159120,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7924817204475403,0.3397454917430877,0.3091448843479156,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9007551670074464,0.5045800805091858,0.4805369973182678,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.8188250660896301,0.4840386807918548,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7882409691810608,0.3344574868679046,0.3204929232597351,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6786694526672363,0.2111746668815612,0.9695207476615906,285.016357421875,284.95001220703125,298.1244201660156,287.9848937988281,297.4782409667969,297.2319641113281,285.0172119140625,1.0,0.5938244462013245,0.3770878314971924,0.3770878314971924,1.0,1.0,-3.078371286392212,0.8491488099098206,2.229222536087036,0.1558688879013061,0.8978962898254395,0.8978962898254395,0.0,176.70860290527344,172.0,40150.83984375,0.0,2589.841552734375,1.0,280.9416809082031,283.5750427246094,290.9120788574219,293.4432373046875,293.1499938964844,293.1499938964844,281.25,35980.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516441822052002,1.0,0.0,0.0,3.6407008171081534,3.640724658966065,8.844295962262549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.75048828125,0.0,1522.705078125,1895.4371337890625,0.0,3877.761962890625,0.9031991958618164,1.0,0.0,3.0,1.0,0.0
12159180,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7932924628257751,0.3393314182758331,0.3086535930633545,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.9014471769332886,0.5035504698753357,0.47941654920578,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9990000128746032,0.8255447745323181,0.4818319678306579,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7892894148826599,0.3343711793422699,0.3202708065509796,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6792523264884949,0.2108449786901474,0.9674383401870728,285.1988220214844,284.95001220703125,298.0639953613281,287.9609069824219,297.4801330566406,297.257080078125,285.1998596191406,1.0,0.5922332406044006,0.377720832824707,0.377720832824707,1.0,1.0,-3.071002960205078,0.8483980298042297,2.222604751586914,0.1569464653730392,0.9027317762374878,0.9027317762374878,0.0,175.37643432617188,175.0,39098.4609375,0.0,2568.6953125,1.0,281.24169921875,283.8000793457031,290.8967590332031,293.3550720214844,293.1499938964844,293.1499938964844,280.95001220703125,35759.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358343482017516,1.0,0.0,0.0,3.64902400970459,3.6490478515625,8.884780982043594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.64697265625,0.0,1530.28173828125,1895.4371337890625,0.0,3734.500244140625,0.9049116969108582,1.0,0.0,3.0,1.0,0.0
12159240,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7932924628257751,0.3393314182758331,0.3086535930633545,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.9014471769332886,0.5035504698753357,0.47941654920578,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9990000128746032,0.8255447745323181,0.4818319678306579,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7892894148826599,0.3343711793422699,0.3202708065509796,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6792523264884949,0.2108449786901474,0.9674383401870728,285.1988220214844,284.95001220703125,298.0639953613281,287.9609069824219,297.4801330566406,297.257080078125,285.1998596191406,1.0,0.5922332406044006,0.377720832824707,0.377720832824707,1.0,1.0,-3.071002960205078,0.8483980298042297,2.222604751586914,0.1569464653730392,0.9027317762374878,0.9027317762374878,0.0,175.37643432617188,175.0,39098.4609375,0.0,2568.6953125,1.0,281.24169921875,283.8000793457031,290.8967590332031,293.3550720214844,293.1499938964844,293.1499938964844,280.95001220703125,35759.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358343482017516,1.0,0.0,0.0,3.64902400970459,3.6490478515625,8.884780982043594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.64697265625,0.0,1530.28173828125,1895.4371337890625,0.0,3734.500244140625,0.9049116969108582,1.0,0.0,3.0,1.0,0.0
12159300,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7929384112358093,0.3386436402797699,0.3083280324935913,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.900979220867157,0.502586841583252,0.4788099825382232,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9990000128746032,0.827937126159668,0.4819501042366028,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7891334891319275,0.3340437114238739,0.3201648294925689,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6789782643318176,0.2105115503072738,0.9665758609771729,285.06622314453125,284.95001220703125,298.0328369140625,287.9483337402344,297.47381591796875,297.2601318359375,285.05828857421875,1.0,0.5919793844223022,0.3780373036861419,0.3780373036861419,1.0,1.0,-3.068862199783325,0.848535418510437,2.2203269004821777,0.1577159017324447,0.9022395014762878,0.9022395014762878,0.0,175.3542022705078,175.0,39911.27734375,0.0,2564.47314453125,1.0,280.99859619140625,283.6279296875,290.9771423339844,293.57916259765625,293.1499938964844,293.1499938964844,280.95001220703125,35813.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435528516769408,1.0,0.0,0.0,3.6527798175811768,3.652803897857666,8.903080583877454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.359375,0.0,1534.8656005859375,1895.4371337890625,0.0,3804.699951171875,0.9057334661483764,1.0,0.0,3.0,1.0,0.0
12159360,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7913054823875427,0.3374612033367157,0.3074690997600555,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8992265462875366,0.5010977387428284,0.4776385128498077,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.8293381333351135,0.4835027456283569,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7878433465957642,0.3333211243152618,0.3196672797203064,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6776791214942932,0.2098821848630905,0.9644678235054016,285.01519775390625,284.95001220703125,298.0010681152344,287.9353332519531,297.4602966308594,297.25360107421875,285.01336669921875,1.0,0.5918682813644409,0.3781285881996155,0.3781285881996155,1.0,1.0,-3.065158605575561,0.8475677967071533,2.217590808868408,0.1577427983283996,0.9021214842796326,0.9021214842796326,0.0,175.9486846923828,178.0,39975.6796875,0.0,2560.497802734375,1.0,280.9578552246094,283.5758056640625,290.9784851074219,293.5605773925781,293.1499938964844,293.1499938964844,280.6499938964844,35876.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490795731544496,1.0,0.0,0.0,3.654441118240357,3.6544651985168457,8.911180202630931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.81640625,0.0,1537.190185546875,1895.4371337890625,0.0,3854.666259765625,0.906175434589386,1.0,0.0,3.0,1.0,0.0
12159420,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7860117554664612,0.3343270123004913,0.3049905002117157,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8935844302177429,0.4972225427627563,0.4743838608264923,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9990000128746032,0.8299882411956787,0.4890861511230469,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7833016514778137,0.3311336636543274,0.3179442286491394,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.6731876730918884,0.2079816609621048,0.9574257135391236,284.8131103515625,284.95001220703125,297.93560791015625,287.9080810546875,297.4217529296875,297.2254333496094,284.8110046386719,1.0,0.5918248295783997,0.3783111274242401,0.3783111274242401,1.0,1.0,-3.0544464588165283,0.8444385528564453,2.210007905960083,0.1573098003864288,0.8986502289772034,0.8986502289772034,0.0,178.19625854492188,181.0,40872.109375,0.0,2551.7958984375,1.0,280.658203125,283.3369445800781,290.970947265625,293.6316223144531,293.1499938964844,293.1499938964844,280.95001220703125,36090.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652432203292848,1.0,0.0,0.0,3.651804924011232,3.65182900428772,8.89832847406069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.07861328125,0.0,1535.855224609375,1895.4371337890625,0.0,3999.184326171875,0.9057244658470154,1.0,0.0,3.0,1.0,0.0
12159480,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7860117554664612,0.3343270123004913,0.3049905002117157,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8935844302177429,0.4972225427627563,0.4743838608264923,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9990000128746032,0.8299882411956787,0.4890861511230469,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7833016514778137,0.3311336636543274,0.3179442286491394,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.6731876730918884,0.2079816609621048,0.9574257135391236,284.8131103515625,284.95001220703125,297.93560791015625,287.9080810546875,297.4217529296875,297.2254333496094,284.8110046386719,1.0,0.5918248295783997,0.3783111274242401,0.3783111274242401,1.0,1.0,-3.0544464588165283,0.8444385528564453,2.210007905960083,0.1573098003864288,0.8986502289772034,0.8986502289772034,0.0,178.19625854492188,181.0,40872.109375,0.0,2551.7958984375,1.0,280.658203125,283.3369445800781,290.970947265625,293.6316223144531,293.1499938964844,293.1499938964844,280.95001220703125,36090.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652432203292848,1.0,0.0,0.0,3.651804924011232,3.65182900428772,8.89832847406069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.07861328125,0.0,1535.855224609375,1895.4371337890625,0.0,3999.184326171875,0.9057244658470154,1.0,0.0,3.0,1.0,0.0
12159540,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7808739542961121,0.3322016596794128,0.3028372526168823,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8879274129867554,0.4942695498466491,0.471349835395813,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9990000128746032,0.8311553597450256,0.4950391352176666,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7786597013473511,0.3294940292835235,0.3162555694580078,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.6684188842773438,0.2062841057777404,0.9496538639068604,284.9652709960937,284.95001220703125,297.8676452636719,287.879150390625,297.39227294921875,297.21051025390625,284.9659118652344,1.0,0.5919615030288696,0.3784936666488647,0.3784936666488647,1.0,1.0,-3.0439882278442383,0.8413987755775452,2.202589511871338,0.1567624807357788,0.9001073837280273,0.9001073837280273,0.0,180.6575622558593,184.0,39642.078125,0.0,2544.732177734375,1.0,280.9421691894531,283.5348205566406,290.8404541015625,293.3633117675781,293.1499938964844,293.1499938964844,280.6499938964844,35992.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533121585845948,1.0,0.0,0.0,3.6513636112213135,3.6513876914978014,8.896178087525186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.67822265625,0.0,1534.6300048828125,1895.4371337890625,0.0,3892.7509765625,0.9055852890014648,1.0,0.0,3.0,1.0,0.0
12159600,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7808739542961121,0.3322016596794128,0.3028372526168823,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8879274129867554,0.4942695498466491,0.471349835395813,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9990000128746032,0.8311553597450256,0.4950391352176666,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7786597013473511,0.3294940292835235,0.3162555694580078,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.6684188842773438,0.2062841057777404,0.9496538639068604,284.9652709960937,284.95001220703125,297.8676452636719,287.879150390625,297.39227294921875,297.21051025390625,284.9659118652344,1.0,0.5919615030288696,0.3784936666488647,0.3784936666488647,1.0,1.0,-3.0439882278442383,0.8413987755775452,2.202589511871338,0.1567624807357788,0.9001073837280273,0.9001073837280273,0.0,180.6575622558593,184.0,39642.078125,0.0,2544.732177734375,1.0,280.9421691894531,283.5348205566406,290.8404541015625,293.3633117675781,293.1499938964844,293.1499938964844,280.6499938964844,35992.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533121585845948,1.0,0.0,0.0,3.6513636112213135,3.6513876914978014,8.896178087525186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.67822265625,0.0,1534.6300048828125,1895.4371337890625,0.0,3892.7509765625,0.9055852890014648,1.0,0.0,3.0,1.0,0.0
12159660,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.7758389115333557,0.3294554948806762,0.3008081316947937,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8823738694190979,0.4907613694667816,0.4685017466545105,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9990000128746032,0.831008791923523,0.5011621117591858,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.7741541266441345,0.3275204002857208,0.3147391080856323,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.6637765169143677,0.2043572664260864,0.9423288106918336,284.7812805175781,284.95001220703125,297.79718017578125,287.84844970703125,297.3558349609375,297.1871032714844,284.779296875,1.0,0.5923484563827515,0.3787596523761749,0.3787596523761749,1.0,1.0,-3.0348618030548096,0.8390169739723206,2.195844888687134,0.156681478023529,0.896389365196228,0.896389365196228,0.0,183.29698181152344,187.0,40488.53125,0.0,2541.124755859375,1.0,280.6578369140625,283.3154602050781,290.8797607421875,293.5020751953125,293.1499938964844,293.1499938964844,280.95001220703125,36168.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631450176239014,1.0,0.0,0.0,3.646005153656006,3.646029233932495,8.870086389833887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.78564453125,0.0,1529.9854736328125,1895.4371337890625,0.0,3980.57080078125,0.9044842720031738,1.0,0.0,3.0,1.0,0.0
12159720,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.7758389115333557,0.3294554948806762,0.3008081316947937,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8823738694190979,0.4907613694667816,0.4685017466545105,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9990000128746032,0.831008791923523,0.5011621117591858,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.7741541266441345,0.3275204002857208,0.3147391080856323,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.6637765169143677,0.2043572664260864,0.9423288106918336,284.7812805175781,284.95001220703125,297.79718017578125,287.84844970703125,297.3558349609375,297.1871032714844,284.779296875,1.0,0.5923484563827515,0.3787596523761749,0.3787596523761749,1.0,1.0,-3.0348618030548096,0.8390169739723206,2.195844888687134,0.156681478023529,0.896389365196228,0.896389365196228,0.0,183.29698181152344,187.0,40488.53125,0.0,2541.124755859375,1.0,280.6578369140625,283.3154602050781,290.8797607421875,293.5020751953125,293.1499938964844,293.1499938964844,280.95001220703125,36168.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631450176239014,1.0,0.0,0.0,3.646005153656006,3.646029233932495,8.870086389833887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.78564453125,0.0,1529.9854736328125,1895.4371337890625,0.0,3980.57080078125,0.9044842720031738,1.0,0.0,3.0,1.0,0.0
12159780,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7707255482673645,0.327352911233902,0.2987427413463592,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8767066597938538,0.4878458380699157,0.4655753970146179,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.8313094973564148,0.5075581073760986,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7695289850234985,0.3259231746196747,0.3131396472454071,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6589813828468323,0.2026108801364898,0.9344425797462464,284.93487548828125,284.95001220703125,297.72418212890625,287.81597900390625,297.3254089355469,297.1727600097656,284.9355773925781,1.0,0.5927655100822449,0.3790256381034851,0.3790256381034851,1.0,1.0,-3.025142192840576,0.8364444971084595,2.188697576522827,0.1564105898141861,0.897452712059021,0.897452712059021,0.0,186.07962036132807,190.0,39256.1640625,0.0,2537.14990234375,1.0,280.9421081542969,283.51519775390625,290.7712707519531,293.2657470703125,293.1499938964844,293.1499938964844,281.25,36055.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504576921463012,1.0,0.0,0.0,3.643185377120972,3.643209457397461,8.85637177816534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.79296875,0.0,1526.016845703125,1895.4371337890625,0.0,3867.084716796875,0.9038019180297852,1.0,0.0,3.0,1.0,0.0
12159840,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7707255482673645,0.327352911233902,0.2987427413463592,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8767066597938538,0.4878458380699157,0.4655753970146179,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.8313094973564148,0.5075581073760986,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7695289850234985,0.3259231746196747,0.3131396472454071,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6589813828468323,0.2026108801364898,0.9344425797462464,284.93487548828125,284.95001220703125,297.72418212890625,287.81597900390625,297.3254089355469,297.1727600097656,284.9355773925781,1.0,0.5927655100822449,0.3790256381034851,0.3790256381034851,1.0,1.0,-3.025142192840576,0.8364444971084595,2.188697576522827,0.1564105898141861,0.897452712059021,0.897452712059021,0.0,186.07962036132807,190.0,39256.1640625,0.0,2537.14990234375,1.0,280.9421081542969,283.51519775390625,290.7712707519531,293.2657470703125,293.1499938964844,293.1499938964844,281.25,36055.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504576921463012,1.0,0.0,0.0,3.643185377120972,3.643209457397461,8.85637177816534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.79296875,0.0,1526.016845703125,1895.4371337890625,0.0,3867.084716796875,0.9038019180297852,1.0,0.0,3.0,1.0,0.0
12159900,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7687616944313049,0.3266702890396118,0.2980579137802124,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8744451999664307,0.4867847263813019,0.4644917547702789,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.8319888710975647,0.5102555751800537,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7677338123321533,0.3254265785217285,0.3126181066036224,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6570594906806946,0.2019545435905456,0.9313878417015076,285.0693359375,284.95001220703125,297.686767578125,287.799072265625,297.31402587890625,297.17120361328125,285.07733154296875,1.0,0.5930896401405334,0.3791586458683014,0.3791586458683014,1.0,1.0,-3.0219576358795166,0.8357232809066772,2.186234474182129,0.1564600169658661,0.8995423316955566,0.8995423316955566,0.0,187.3020935058593,190.0,38281.98828125,0.0,2537.45068359375,1.0,281.1986083984375,283.69146728515625,290.7147216796875,293.0897827148437,293.1499938964844,293.1499938964844,281.25,35949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399706721305848,1.0,0.0,0.0,3.644315481185913,3.6443395614624015,8.861867399900802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.6689453125,0.0,1526.4764404296875,1895.4371337890625,0.0,3772.177978515625,0.9040202498435974,1.0,0.0,3.0,1.0,0.0
12159960,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.7671976685523987,0.3261705636978149,0.2976184487342834,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.8725758790969849,0.4859338700771332,0.4636874794960022,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9990000128746032,0.8329646587371826,0.5126120448112488,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.7662999033927917,0.3251029551029205,0.3123097717761993,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6554825305938721,0.2014381140470504,0.9290755987167358,285.1139221191406,284.95001220703125,297.6487121582031,287.7816772460937,297.3046569824219,297.1727294921875,285.1148376464844,1.0,0.5935231447219849,0.379295140504837,0.379295140504837,1.0,1.0,-3.0201430320739746,0.8354739546775818,2.184669017791748,0.1566696614027023,0.9011287689208984,0.9011287689208984,0.0,188.4143829345703,193.0,38157.3828125,0.0,2539.761962890625,1.0,281.2416687011719,283.7392272949219,290.71893310546875,293.12713623046875,293.1499938964844,293.1499938964844,280.95001220703125,35858.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344210624694824,1.0,0.0,0.0,3.6478214263916016,3.647845268249512,8.878925541466742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.5869140625,0.0,1529.687744140625,1895.4371337890625,0.0,3721.59716796875,0.9047090411186218,1.0,0.0,3.0,1.0,0.0
12160020,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7628311514854431,0.323753297328949,0.2959901988506317,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8676856160163879,0.4828309118747711,0.4613416790962219,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.8324695825576782,0.5186278223991394,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.762459397315979,0.3234956860542297,0.3112332820892334,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6515554189682007,0.1997983902692794,0.9233033061027528,284.9261169433594,284.95001220703125,297.5707092285156,287.7455139160156,297.2699890136719,297.1546936035156,284.9241638183594,1.0,0.5944351553916931,0.3795681893825531,0.3795681893825531,1.0,1.0,-3.014371395111084,0.8342426419258118,2.180128812789917,0.1569548845291137,0.8993061780929565,0.8993061780929565,0.0,191.23829650878903,196.0,38964.5625,0.0,2543.4111328125,1.0,280.95782470703125,283.5135803222656,290.7854919433594,293.30889892578125,293.1499938964844,293.1499938964844,281.25,35994.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946861982345581,1.0,0.0,0.0,3.648913383483887,3.648937463760376,8.884242674866982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1748046875,0.0,1531.9154052734375,1895.4371337890625,0.0,3834.64892578125,0.9050180912017822,1.0,0.0,3.0,1.0,0.0
12160080,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7628311514854431,0.323753297328949,0.2959901988506317,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8676856160163879,0.4828309118747711,0.4613416790962219,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.8324695825576782,0.5186278223991394,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.762459397315979,0.3234956860542297,0.3112332820892334,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6515554189682007,0.1997983902692794,0.9233033061027528,284.9261169433594,284.95001220703125,297.5707092285156,287.7455139160156,297.2699890136719,297.1546936035156,284.9241638183594,1.0,0.5944351553916931,0.3795681893825531,0.3795681893825531,1.0,1.0,-3.014371395111084,0.8342426419258118,2.180128812789917,0.1569548845291137,0.8993061780929565,0.8993061780929565,0.0,191.23829650878903,196.0,38964.5625,0.0,2543.4111328125,1.0,280.95782470703125,283.5135803222656,290.7854919433594,293.30889892578125,293.1499938964844,293.1499938964844,281.25,35994.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946861982345581,1.0,0.0,0.0,3.648913383483887,3.648937463760376,8.884242674866982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1748046875,0.0,1531.9154052734375,1895.4371337890625,0.0,3834.64892578125,0.9050180912017822,1.0,0.0,3.0,1.0,0.0
12160140,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7580416798591614,0.3217745125293731,0.2940699458122253,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8623420596122742,0.4800692200660705,0.4586065709590912,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.8320759534835815,0.5252137780189514,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7581604719161987,0.3220455348491668,0.3098180890083313,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6471802592277527,0.1981813609600067,0.9161807894706726,285.0840148925781,284.95001220703125,297.4902038574219,287.7074584960937,297.23834228515625,297.1415405273437,285.0847473144531,1.0,0.5952333807945251,0.3798412084579468,0.3798412084579468,1.0,1.0,-3.006425380706787,0.8322796821594238,2.174145698547364,0.1568483710289001,0.9023874402046204,0.9023874402046204,0.0,194.2981109619141,184.0,37864.703125,0.0,2544.166748046875,1.0,281.2421569824219,283.71697998046875,290.6728820800781,293.0809020996094,293.1499938964844,293.1499938964844,280.95001220703125,35857.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362862706184388,1.0,0.0,0.0,3.653455018997192,3.6534790992736816,8.906371817829495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.779296875,0.0,1535.946533203125,1895.4371337890625,0.0,3738.623046875,0.9059634804725648,1.0,0.0,3.0,1.0,0.0
12160200,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7580416798591614,0.3217745125293731,0.2940699458122253,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8623420596122742,0.4800692200660705,0.4586065709590912,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.8320759534835815,0.5252137780189514,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7581604719161987,0.3220455348491668,0.3098180890083313,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6471802592277527,0.1981813609600067,0.9161807894706726,285.0840148925781,284.95001220703125,297.4902038574219,287.7074584960937,297.23834228515625,297.1415405273437,285.0847473144531,1.0,0.5952333807945251,0.3798412084579468,0.3798412084579468,1.0,1.0,-3.006425380706787,0.8322796821594238,2.174145698547364,0.1568483710289001,0.9023874402046204,0.9023874402046204,0.0,194.2981109619141,184.0,37864.703125,0.0,2544.166748046875,1.0,281.2421569824219,283.71697998046875,290.6728820800781,293.0809020996094,293.1499938964844,293.1499938964844,280.95001220703125,35857.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362862706184388,1.0,0.0,0.0,3.653455018997192,3.6534790992736816,8.906371817829495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.779296875,0.0,1535.946533203125,1895.4371337890625,0.0,3738.623046875,0.9059634804725648,1.0,0.0,3.0,1.0,0.0
12160260,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7573118209838867,0.3189759850502014,0.2918761670589447,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8617506623268127,0.4764925539493561,0.4555824995040893,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.8310045003890991,0.522833526134491,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7579429745674133,0.3200267553329468,0.3081437051296234,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6462262868881226,0.1961946785449981,0.9079321026802064,284.885009765625,284.95001220703125,297.4071655273437,287.6674499511719,297.2013244628906,297.12225341796875,284.8823547363281,1.0,0.5910306572914124,0.38008514046669,0.38008514046669,1.0,1.0,-2.9853885173797607,0.8257752656936646,2.159613132476806,0.1554488539695739,0.899950385093689,0.899950385093689,0.0,192.2684020996093,187.0,38520.1328125,0.0,2494.473876953125,1.0,280.95782470703125,283.48199462890625,290.7073669433594,293.21319580078125,293.1499938964844,293.1499938964844,280.6499938964844,36022.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948259174823761,1.0,0.0,0.0,3.653566837310791,3.65359091758728,8.90691694621637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.9150390625,0.0,1537.310791015625,1895.4371337890625,0.0,3847.26611328125,0.9060744643211364,1.0,0.0,3.0,1.0,0.0
12160320,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7573118209838867,0.3189759850502014,0.2918761670589447,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8617506623268127,0.4764925539493561,0.4555824995040893,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.8310045003890991,0.522833526134491,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7579429745674133,0.3200267553329468,0.3081437051296234,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6462262868881226,0.1961946785449981,0.9079321026802064,284.885009765625,284.95001220703125,297.4071655273437,287.6674499511719,297.2013244628906,297.12225341796875,284.8823547363281,1.0,0.5910306572914124,0.38008514046669,0.38008514046669,1.0,1.0,-2.9853885173797607,0.8257752656936646,2.159613132476806,0.1554488539695739,0.899950385093689,0.899950385093689,0.0,192.2684020996093,187.0,38520.1328125,0.0,2494.473876953125,1.0,280.95782470703125,283.48199462890625,290.7073669433594,293.21319580078125,293.1499938964844,293.1499938964844,280.6499938964844,36022.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948259174823761,1.0,0.0,0.0,3.653566837310791,3.65359091758728,8.90691694621637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.9150390625,0.0,1537.310791015625,1895.4371337890625,0.0,3847.26611328125,0.9060744643211364,1.0,0.0,3.0,1.0,0.0
12160380,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.7537333965301514,0.3151857852935791,0.2886968553066253,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8581342101097107,0.4717977046966553,0.4514310956001282,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.9990000128746032,0.8287624716758728,0.5247259736061096,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.7550350427627563,0.3171320855617523,0.3056340515613556,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.6429339051246643,0.193573772907257,0.8970161080360413,284.67059326171875,284.95001220703125,297.3216552734375,287.62548828125,297.1578063964844,297.0948791503906,284.6680603027344,1.0,0.5885332226753235,0.3803290724754333,0.3803290724754333,1.0,1.0,-2.9627058506011963,0.818718671798706,2.1439871788024902,0.1534591913223266,0.8944871425628662,0.8944871425628662,0.0,192.35418701171875,175.0,39235.45703125,0.0,2453.088134765625,1.0,280.65826416015625,283.2356262207031,290.67828369140625,293.244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36278.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621946811676024,1.0,0.0,0.0,3.6440236568450928,3.644047737121582,8.860448019731848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.15576171875,0.0,1528.6070556640625,1895.4371337890625,0.0,3972.125,0.9041103720664978,1.0,0.0,3.0,1.0,0.0
12160440,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.7537333965301514,0.3151857852935791,0.2886968553066253,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8581342101097107,0.4717977046966553,0.4514310956001282,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.9990000128746032,0.8287624716758728,0.5247259736061096,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.7550350427627563,0.3171320855617523,0.3056340515613556,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.6429339051246643,0.193573772907257,0.8970161080360413,284.67059326171875,284.95001220703125,297.3216552734375,287.62548828125,297.1578063964844,297.0948791503906,284.6680603027344,1.0,0.5885332226753235,0.3803290724754333,0.3803290724754333,1.0,1.0,-2.9627058506011963,0.818718671798706,2.1439871788024902,0.1534591913223266,0.8944871425628662,0.8944871425628662,0.0,192.35418701171875,175.0,39235.45703125,0.0,2453.088134765625,1.0,280.65826416015625,283.2356262207031,290.67828369140625,293.244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36278.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621946811676024,1.0,0.0,0.0,3.6440236568450928,3.644047737121582,8.860448019731848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.15576171875,0.0,1528.6070556640625,1895.4371337890625,0.0,3972.125,0.9041103720664978,1.0,0.0,3.0,1.0,0.0
12160500,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7530637979507446,0.3136189877986908,0.2870360910892486,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8576104044914246,0.4697314500808716,0.4492324888706207,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.9990000128746032,0.8280468583106995,0.5231435298919678,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7546519637107849,0.3158384561538696,0.3042362928390503,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.6421321034431458,0.1923226863145828,0.890859842300415,284.77984619140625,284.95001220703125,297.2779541015625,287.6037292480469,297.1390380859375,297.0855407714844,284.7864685058594,1.0,0.5855075120925903,0.3804510235786438,0.3804510235786438,1.0,1.0,-2.947094678878784,0.8137223720550537,2.1333723068237305,0.1521065831184387,0.8943865895271301,0.8943865895271301,0.0,190.9434509277344,175.0,38117.3828125,0.0,2417.50732421875,1.0,280.9011535644531,283.38836669921875,290.568115234375,292.9785461425781,293.1499938964844,293.1499938964844,280.95001220703125,36246.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540894627571106,1.0,0.0,0.0,3.6390128135681152,3.6390366554260254,8.836096299091878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.671875,0.0,1522.8177490234375,1895.4371337890625,0.0,3899.7275390625,0.9030241370201112,1.0,0.0,3.0,1.0,0.0
12160560,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7538919448852539,0.3124818503856659,0.2857977151870727,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8586748242378235,0.4681004285812378,0.4474649131298065,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9990000128746032,0.8284780979156494,0.5191190838813782,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.755642294883728,0.3148587942123413,0.3031170964241028,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.6424703598022461,0.1912915706634521,0.8854514956474304,284.8106689453125,284.95001220703125,297.2336120605469,287.5814819335937,297.1263427734375,297.0848388671875,284.8105773925781,1.0,0.5818493962287903,0.3807753324508667,0.3807753324508667,1.0,1.0,-2.930798292160034,0.8089914321899414,2.1218068599700928,0.1510483473539352,0.8938100934028625,0.8938100934028625,0.0,188.26028442382807,178.0,37794.20703125,0.0,2374.664306640625,1.0,280.94207763671875,283.4251708984375,290.5302429199219,292.9469909667969,293.1499938964844,293.1499938964844,281.25,36206.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477058053016664,1.0,0.0,0.0,3.635674953460693,3.635699033737183,8.81989478784817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.9765625,0.0,1518.828125,1895.4371337890625,0.0,3842.27099609375,0.9022226929664612,1.0,0.0,3.0,1.0,0.0
12160620,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7540318965911865,0.3109121918678283,0.2841303050518036,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8588233590126038,0.4656190872192383,0.4448334276676178,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8310103416442871,0.5157946348190308,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7559822797775269,0.3135085105895996,0.3015924990177154,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6419122815132141,0.1897343695163726,0.8774125576019287,284.9803161621094,284.95001220703125,297.14306640625,287.5354309082031,297.1097412109375,297.0963439941406,284.9809265136719,1.0,0.5781563520431519,0.3814239799976349,0.3814239799976349,1.0,1.0,-2.910121440887451,0.8036481142044067,2.106473445892334,0.1501397788524627,0.8956270813941956,0.8956270813941956,0.0,185.77207946777344,181.0,36548.94921875,0.0,2325.46435546875,1.0,281.2416381835937,283.6434326171875,290.4576110839844,292.7727966308594,293.1499938964844,293.1499938964844,281.54998779296875,36035.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283883571624756,1.0,0.0,0.0,3.6337265968322754,3.6337504386901855,8.810443432594184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.37548828125,0.0,1515.3997802734375,1895.4371337890625,0.0,3666.360107421875,0.9016774892807008,1.0,0.0,3.0,1.0,0.0
